time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.220724314218388e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.709881851449607e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08453369140625,0.0,0.0,7.171691686380655e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.709875303087756e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,0.0004605943104252,291.0594787597656,294.1499938964844,282.52667236328125,281.62091064453125,284.6910400390625,282.7792358398437,290.7459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557830408215,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.526353359222412,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.219574712915346e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.70867185969837e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,7.170797471189871e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,9.708665311336516e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0004605368885677,291.05841064453125,294.1499938964844,282.5083312988281,281.6011657714844,284.6720275878906,282.76104736328125,290.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536838054656982,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,9.2182686785236e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.707295976113528e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,7.169781747506931e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.707289427751677e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,0.0004604716668836,291.0573425292969,294.1499938964844,282.489990234375,281.5814514160156,284.6530456542969,282.7429504394531,290.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547219753265381,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.215213503921404e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.704078547656536e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.167405419750139e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.704071999294683e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004603190463967,291.0552062988281,294.1499938964844,282.4533386230469,281.542236328125,284.6150817871094,282.7070007324219,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755404576659,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.56769323348999,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,9.215213503921404e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,9.704078547656536e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809326171875,0.0,0.0,7.167405419750139e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,9.704071999294683e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0004603190463967,291.0552062988281,294.1499938964844,282.4533386230469,281.542236328125,284.6150817871094,282.7070007324219,290.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755404576659,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.56769323348999,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.21163009479642e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.70030450844206e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.164618000388145e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.700297960080206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004601400287356,291.05303955078125,294.1499938964844,282.4166564941406,281.5033874511719,284.5771789550781,282.67138671875,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048990542132275e-09,0.0009815307566896,-0.0087583819404244,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.58779764175415,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,9.21163009479642e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.70030450844206e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,7.164618000388145e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,9.700297960080206e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004601400287356,291.05303955078125,294.1499938964844,282.4166564941406,281.5033874511719,284.5771789550781,282.67138671875,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048990542132275e-09,0.0009815307566896,-0.0087583819404244,0.0,0.0,0.0,-0.0066494913771748,60.0,-5.58779764175415,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.207618131767958e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.696080087451264e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.161497342167422e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.696073539089411e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.000459939619759,291.0509033203125,294.1499938964844,282.3800048828125,281.4649658203125,284.539306640625,282.6361999511719,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.607582092285156,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,9.207618131767958e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.696080087451264e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.161497342167422e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.696073539089411e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.000459939619759,291.0509033203125,294.1499938964844,282.3800048828125,281.4649658203125,284.539306640625,282.6361999511719,290.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654848867995497e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246790811419,60.0,-5.607582092285156,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.203294030157848e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.691526065580548e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.158133666962385e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.691520244814456e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004597236402332,291.0487060546875,294.1499938964844,282.34332275390625,281.4271240234375,284.5014343261719,282.6014099121094,290.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806414600461,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627110958099365,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,9.203294030157848e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.691526065580548e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,7.158133666962385e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.691520244814456e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0004597236402332,291.0487060546875,294.1499938964844,282.34332275390625,281.4271240234375,284.5014343261719,282.6014099121094,290.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600913123236182e-09,0.0009806414600461,-0.0084859197959303,0.0,0.0,0.0,-0.0065979408100247,60.0,-5.627110958099365,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,9.20105230761692e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.689165744930506e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,7.156390347518027e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.689159196568652e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0004596116486936,291.047607421875,294.1499938964844,282.32501220703125,281.408447265625,284.4825439453125,282.5841369628906,290.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636801242828369,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.198777843266726e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,9.686769772088157e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,7.154620834626257e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,9.686763951322064e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0004594980273395,291.0465087890625,294.1499938964844,282.3066711425781,281.38995361328125,284.4636535644531,282.5669860839844,290.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801597334444,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.646452903747559,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.194185258820652e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.681934170657767e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.151049067033455e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.681927622295916e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004592686309479,291.0443115234375,294.1499938964844,282.2699890136719,281.353515625,284.4258728027344,282.5329284667969,290.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301780680241e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.665679931640625,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.194185258820652e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.681934170657767e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.151049067033455e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.681927622295916e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004592686309479,291.0443115234375,294.1499938964844,282.2699890136719,281.353515625,284.4258728027344,282.5329284667969,290.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301780680241e-09,0.0009796699741855,-0.0081882365047931,0.0,0.0,0.0,-0.0065416190773248,60.0,-5.665679931640625,-0.0,-6.543680797221897e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.189620323013514e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.677126945462078e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.147498399717733e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.677121124695988e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004590406024362,291.0421142578125,294.1499938964844,282.2333374023437,281.3179931640625,284.3881530761719,282.4992370605469,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.684857368469238,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.189620323013514e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.677126945462078e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,7.147498399717733e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,9.677121124695988e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0004590406024362,291.0421142578125,294.1499938964844,282.2333374023437,281.3179931640625,284.3881530761719,282.4992370605469,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367323531413e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.684857368469238,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.185173257719724e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.672443411545828e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,7.14403940946795e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.672437590779737e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0004588184528984,291.0398864746094,294.1499938964844,282.1966552734375,281.2834167480469,284.3504638671875,282.4658203125,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898804864301e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704048156738281,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.185173257719724e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.672443411545828e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,7.14403940946795e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.672437590779737e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0004588184528984,291.0398864746094,294.1499938964844,282.1966552734375,281.2834167480469,284.3504638671875,282.4658203125,290.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898804864301e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704048156738281,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.18091755011119e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.667962149251252e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,7.140728848753497e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.6679556008894e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0004586058785207,291.03765869140625,294.1499938964844,282.1600036621094,281.2499389648437,284.31280517578125,282.43267822265625,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7233052253723145,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,9.18091755011119e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,9.667962149251252e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,7.140728848753497e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,9.6679556008894e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0004586058785207,291.03765869140625,294.1499938964844,282.1600036621094,281.2499389648437,284.31280517578125,282.43267822265625,290.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815711387898e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7233052253723145,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639038085937,0.0,0.0,9.178879554383455e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647888183594,0.0,0.0,9.665815741755068e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,7.139144145185128e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.665809920988976e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,0.0004585040733218,291.0365295410156,294.1499938964844,282.14166259765625,281.233642578125,284.2939758300781,282.41619873046875,290.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396267060686e-09,0.0009780374821275,-0.0076880217529833,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.732973098754883,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.17691068025306e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.663742093835026e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,7.137611828511581e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,9.663736273068936e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004584057023748,291.035400390625,294.1499938964844,282.1233215332031,281.2176513671875,284.2751770019531,282.3997802734375,290.70440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718321385516447e-09,0.0009778274688869,-0.0076236575841903,0.0,0.0,0.0,-0.0064348010346293,60.0,-5.742672920227051,-0.0,-6.519086781509031e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.173194121103734e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.659827628638595e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.134721090551466e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.659822535468264e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0004582200490403,291.0331726074219,294.1499938964844,282.086669921875,281.1866455078125,284.2375793457031,282.36700439453125,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762179374694824,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,9.173194121103734e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.659827628638595e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,7.134721090551466e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,9.659822535468264e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0004582200490403,291.0331726074219,294.1499938964844,282.086669921875,281.1866455078125,284.2375793457031,282.36700439453125,290.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021712109446,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762179374694824,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.169813711196184e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.656268957769498e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.132092287065461e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.656263137003408e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004580512177199,291.0308837890625,294.1499938964844,282.04998779296875,281.1570129394531,284.20001220703125,282.3343811035156,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.18330051207738e-09,0.0009770704200491,-0.0073916828259825,0.0,0.0,0.0,-0.006390911526978,60.0,-5.7818603515625,-0.0,-6.508994943033032e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.169813711196184e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.656268957769498e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,7.132092287065461e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.656263137003408e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004580512177199,291.0308837890625,294.1499938964844,282.04998779296875,281.1570129394531,284.20001220703125,282.3343811035156,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.18330051207738e-09,0.0009770704200491,-0.0073916828259825,0.0,0.0,0.0,-0.006390911526978,60.0,-5.7818603515625,-0.0,-6.508994943033032e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.167455573333429e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653784945840016e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.130257290555164e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.653779125073925e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0004579334054142,291.02862548828125,294.1499938964844,282.0133361816406,281.1287536621094,284.1625061035156,282.3017578125,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153858063598136e-09,0.0009768184972926,-0.007314536254853,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.801914691925049,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.167455573333429e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,9.653784945840016e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,7.130257290555164e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,9.653779125073925e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,0.0004579334054142,291.02862548828125,294.1499938964844,282.0133361816406,281.1287536621094,284.1625061035156,282.3017578125,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153858063598136e-09,0.0009768184972926,-0.007314536254853,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.801914691925049,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.166776726488024e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.653070446802305e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.129729783628136e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.653064626036212e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0004578995285555,291.0263366699219,294.1499938964844,281.9766540527344,281.1016845703125,284.1249694824219,282.2689514160156,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822805881500244,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,9.166776726488024e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,9.653070446802305e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,7.129729783628136e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,9.653064626036212e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0004578995285555,291.0263366699219,294.1499938964844,281.9766540527344,281.1016845703125,284.1249694824219,282.2689514160156,290.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349314337409e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.822805881500244,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.167024836642668e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550537109375,0.0,0.0,9.653330926084892e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,7.129922596504912e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.65332583291456e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004579118976835,291.0251770019531,294.1499938964844,281.9583435058594,281.08856201171875,284.1062316894531,282.2523803710937,290.6868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484097551270902e-09,0.0009767719311639,-0.0073002600111067,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.833631992340088,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,9.167645475827156e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,9.653985034674406e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,7.130404992494732e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.653979213908316e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,0.0004579429223667,291.0240173339844,294.1499938964844,281.94000244140625,281.07568359375,284.0874938964844,282.2356872558594,290.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120254033112e-09,0.0009768378222361,-0.0073204636573791,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844705104827881,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.1699548647739e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.656415932113303e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.132200698833913e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.656410838942976e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0004580582608468,291.0216979980469,294.1499938964844,281.9033203125,281.0506591796875,284.04998779296875,282.2018127441406,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956977576017,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.86755895614624,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,9.1699548647739e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.656415932113303e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.132200698833913e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.656410838942976e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0004580582608468,291.0216979980469,294.1499938964844,281.9033203125,281.0506591796875,284.04998779296875,282.2018127441406,290.68096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956977576017,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.86755895614624,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.173604485113174e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.660259820520878e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,7.135039777494967e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.660253999754786e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004582405672408,291.0193786621094,294.1499938964844,281.8666687011719,281.0265197753906,284.01251220703125,282.1671447753906,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253176056408e-09,0.0009774715872481,-0.0075147110037505,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891311168670654,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,9.173604485113174e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500793457031,0.0,0.0,9.660259820520878e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,7.135039777494967e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.660253999754786e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0004582405672408,291.0193786621094,294.1499938964844,281.8666687011719,281.0265197753906,284.01251220703125,282.1671447753906,290.6770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230253176056408e-09,0.0009774715872481,-0.0075147110037505,0.0,0.0,0.0,-0.0064141871407628,60.0,-5.891311168670654,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.17850193218328e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.66541629168205e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,7.13884801371023e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.66541119851172e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0004584851849358,291.0170288085937,294.1499938964844,281.8299865722656,281.00311279296875,283.9750061035156,282.13153076171875,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211303491081e-09,0.0009779928950592,-0.0076744360849261,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.9159088134765625,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,9.17850193218328e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,9.66541629168205e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,7.13884801371023e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.66541119851172e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,0.0004584851849358,291.0170288085937,294.1499938964844,281.8299865722656,281.00311279296875,283.9750061035156,282.13153076171875,290.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291211303491081e-09,0.0009779928950592,-0.0076744360849261,0.0,0.0,0.0,-0.0064444066956639,60.0,-5.9159088134765625,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
