time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.18455552891828e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.671791485743596e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.14355701347813e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.671786392573269e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004587876028381,291.0146789550781,294.1499938964844,281.7933349609375,280.9803771972656,283.9375305175781,282.0948791503906,290.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588563480377e-09,0.0009786373702809,-0.0078719416633248,0.0,0.0,0.0,-0.0064817741513252,60.0,-5.941300392150879,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.18455552891828e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.671791485743596e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.14355701347813e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,9.671786392573269e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0004587876028381,291.0146789550781,294.1499938964844,281.7933349609375,280.9803771972656,283.9375305175781,282.0948791503906,290.6690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588563480377e-09,0.0009786373702809,-0.0078719416633248,0.0,0.0,0.0,-0.0064817741513252,60.0,-5.941300392150879,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.187989780912176e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,9.675406909082084e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.146227289922535e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447082519531,0.0,0.0,9.675401815911756e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.000458959111711,291.01348876953125,294.1499938964844,281.7749938964844,280.96923828125,283.91876220703125,282.0761413574219,290.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342363980272e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954286575317383,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.191677963826804e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.679291542852296e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,7.149096200009808e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,9.679286449681967e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0004591433680616,291.0123291015625,294.1499938964844,281.75665283203125,280.9582214355469,283.8999938964844,282.05712890625,290.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.45527118028599e-09,0.0009793956996873,-0.0081043103709816,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.967447757720947,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.199773194268346e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.687816054793076e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,7.155392813729122e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.687810961622743e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0004595477657858,291.0099182128906,294.1499938964844,281.7200012207031,280.9364929199219,283.86248779296875,282.01824951171875,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994266986846924,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.199773194268346e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,9.687816054793076e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,7.155392813729122e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.687810961622743e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0004595477657858,291.0099182128906,294.1499938964844,281.7200012207031,280.9364929199219,283.86248779296875,282.01824951171875,290.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.0083684558048844,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994266986846924,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.208746632793918e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.697265340946616e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.162371184676886e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.697260247776283e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004599959938786,291.0075378417969,294.1499938964844,281.6833190917969,280.91510009765625,283.8249206542969,281.978271484375,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.00866125151515,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021730899810791,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,9.208746632793918e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,9.697265340946616e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,7.162371184676886e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,9.697260247776283e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004599959938786,291.0075378417969,294.1499938964844,281.6833190917969,280.91510009765625,283.8249206542969,281.978271484375,290.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667828707420994e-09,0.0009812132921069,-0.00866125151515,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.021730899810791,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.218492050422356e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.70752735156566e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.169951277319342e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.707522258395328e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0004604827845469,291.005126953125,294.1499938964844,281.64666748046875,280.8939514160156,283.787353515625,281.93719482421875,290.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792590588331,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049774169921875,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.218492050422356e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.70752735156566e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,7.169951277319342e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.707522258395328e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0004604827845469,291.005126953125,294.1499938964844,281.64666748046875,280.8939514160156,283.787353515625,281.93719482421875,290.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792590588331,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.049774169921875,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,9.223838424077258e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03668212890625,0.0,0.0,9.713157487567514e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.174109487095848e-05,297.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,9.713152394397184e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03594970703125,0.0,0.0,0.0004607498412951,291.0038452148437,294.1499938964844,281.6275939941406,280.88299560546875,283.767822265625,281.9154052734375,290.6508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855780583705837e-09,0.0009828205220401,-0.0091537153348326,0.0,0.0,0.0,-0.0067242877557873,60.0,-6.064572334289551,-0.0,-6.585846534790107e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,9.228899580193684e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.718487126519904e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,7.178045780165121e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.718482033349574e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,0.0004610026662703,291.002685546875,294.1499938964844,281.6099853515625,280.8729248046875,283.749755859375,281.89508056640625,290.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918814162062745e-09,0.0009833595249801,-0.0093188723549246,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.078327178955078,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,9.234323078999296e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.724198025651276e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,7.182263652794063e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.724192932480946e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0004612735647242,291.00146484375,294.1499938964844,281.5916748046875,280.8624572753906,283.73095703125,281.8736877441406,290.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.9863596867917295e-09,0.0009839370613917,-0.0094958497211337,0.0,0.0,0.0,-0.0067890216596424,60.0,-6.0927815437316895,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.239852079190314e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.730020246934146e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,7.186563743744045e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03326416015625,0.0,0.0,9.730015153763816e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0004615497600752,291.000244140625,294.1499938964844,281.5733337402344,280.8519592285156,283.7121276855469,281.8520812988281,290.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552214919387106e-09,0.0009845258900895,-0.0096762757748365,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.107327938079834,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.251209849026054e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.195397483883426e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.74197537289001e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0004621171101462,290.9977722167969,294.1499938964844,281.5366516113281,280.8309326171875,283.6744689941406,281.8083190917969,290.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196680336576719e-09,0.0009857355616986,-0.0100469095632433,0.0,0.0,0.0,-0.0068932864814996,60.0,-6.136668682098389,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306701660156,0.0,0.0,9.251209849026054e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.74198046606034e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.195397483883426e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311279296875,0.0,0.0,9.74197537289001e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,0.0004621171101462,290.9977722167969,294.1499938964844,281.5366516113281,280.8309326171875,283.6744689941406,281.8083190917969,290.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.196680336576719e-09,0.0009857355616986,-0.0100469095632433,0.0,0.0,0.0,-0.0068932864814996,60.0,-6.136668682098389,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.26284265005961e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.75423026829958e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.204445137176663e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.75422517512925e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0004626981972251,290.99530029296875,294.1499938964844,281.5,280.80975341796875,283.6368103027344,281.7639465332031,290.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265185073018,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.166289329528809,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,9.26284265005961e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292663574219,0.0,0.0,9.75423026829958e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,7.204445137176663e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.75422517512925e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0004626981972251,290.99530029296875,294.1499938964844,281.5,280.80975341796875,283.6368103027344,281.7639465332031,290.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265185073018,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.166289329528809,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.274597687181084e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.76660885498859e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,7.213588105514646e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.76660376181826e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0004632853961084,290.9927978515625,294.1499938964844,281.4633483886719,280.7882995605469,283.5990905761719,281.7191467285156,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487976212885769e-09,0.0009882265003398,-0.0108101181685924,0.0,0.0,0.0,-0.0070376945659518,60.0,-6.196085453033447,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.274597687181084e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.76660885498859e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,7.213588105514646e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.76660376181826e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0004632853961084,290.9927978515625,294.1499938964844,281.4633483886719,280.7882995605469,283.5990905761719,281.7191467285156,290.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.487976212885769e-09,0.0009882265003398,-0.0108101181685924,0.0,0.0,0.0,-0.0070376945659518,60.0,-6.196085453033447,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.286333079217002e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.77896706899628e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.222715794341639e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.77896197582595e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004638716054614,290.99029541015625,294.1499938964844,281.4266662597656,280.7665100097656,283.56134033203125,281.6741027832031,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634143735415819e-09,0.0009894763352349,-0.0111930770799517,0.0,0.0,0.0,-0.007110156584531,60.0,-6.225961208343506,-0.0,-6.675360708641166e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.286333079217002e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.77896706899628e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,7.222715794341639e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.77896197582595e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,0.0004638716054614,290.99029541015625,294.1499938964844,281.4266662597656,280.7665100097656,283.56134033203125,281.6741027832031,290.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634143735415819e-09,0.0009894763352349,-0.0111930770799517,0.0,0.0,0.0,-0.007110156584531,60.0,-6.225961208343506,-0.0,-6.675360708641166e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.292148024542256e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.785090514924376e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,7.227238529594615e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235595703125,0.0,0.0,9.785085421754049e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,0.0004641620616894,290.9890441894531,294.1499938964844,281.4083251953125,280.75543212890625,283.5424499511719,281.6515197753906,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706569356471846e-09,0.000990095664747,-0.0113828303292393,0.0,0.0,0.0,-0.0071460613980889,60.0,-6.240899085998535,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.297893120674416e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.791139018489048e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,7.231705967569724e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.79113465291448e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,0.0004644490254577,290.9877624511719,294.1499938964844,281.3900146484375,280.7442321777344,283.5235595703125,281.6289367675781,290.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778117013159999e-09,0.0009907075436785,-0.0115702813491225,0.0,0.0,0.0,-0.0071815303526818,60.0,-6.255817413330078,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.309105371357872e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.802946442505343e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.240426930366084e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.802942076930776e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004650091286748,290.9852294921875,294.1499938964844,281.35333251953125,280.7214050292969,283.4857788085937,281.58380126953125,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917771079249178e-09,0.0009919017320498,-0.0119361653923988,0.0,0.0,0.0,-0.0072507630102336,60.0,-6.285542011260986,-0.0,-6.708129518528949e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198059082031,0.0,0.0,9.309105371357872e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.802946442505343e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,7.240426930366084e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.802942076930776e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.0004650091286748,290.9852294921875,294.1499938964844,281.35333251953125,280.7214050292969,283.4857788085937,281.58380126953125,290.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.917771079249178e-09,0.0009919017320498,-0.0119361653923988,0.0,0.0,0.0,-0.0072507630102336,60.0,-6.285542011260986,-0.0,-6.708129518528949e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.319839591626078e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.81425037025474e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.814246004680172e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004655453085433,290.982666015625,294.1499938964844,281.3166809082031,280.6979675292969,283.44793701171875,281.53887939453125,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514628036069115e-09,0.0009930449305102,-0.0122864246368408,0.0,0.0,0.0,-0.0073170401155948,60.0,-6.315032482147217,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,9.319839591626078e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,9.81425037025474e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.24877609172836e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,9.814246004680172e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0004655453085433,290.982666015625,294.1499938964844,281.3166809082031,280.6979675292969,283.44793701171875,281.53887939453125,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514628036069115e-09,0.0009930449305102,-0.0122864246368408,0.0,0.0,0.0,-0.0073170401155948,60.0,-6.315032482147217,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.32992115849629e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.824865992413834e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.256616663653404e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.824861626839264e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004660488921217,290.9801025390625,294.1499938964844,281.2799987792969,280.6737365722656,283.4100952148437,281.4942626953125,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177019701818608e-09,0.0009941186290234,-0.0126153668388724,0.0,0.0,0.0,-0.007379284594208,60.0,-6.344186305999756,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.32992115849629e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,9.824865992413834e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.256616663653404e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.824861626839264e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004660488921217,290.9801025390625,294.1499938964844,281.2799987792969,280.6737365722656,283.4100952148437,281.4942626953125,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.177019701818608e-09,0.0009941186290234,-0.0126153668388724,0.0,0.0,0.0,-0.007379284594208,60.0,-6.344186305999756,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01397705078125,0.0,0.0,9.335592767456546e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.830838826019316e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.261028076754883e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.830833732848988e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0004663321888074,290.9785461425781,294.1499938964844,281.25799560546875,280.6588134765625,283.38739013671875,281.4677124023437,290.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247655643358939e-09,0.0009947227081283,-0.0128004206344485,0.0,0.0,0.0,-0.0074143013916909,60.0,-6.361448287963867,-0.0,-6.746342506858127e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.339206735603511e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,9.834644879447296e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,7.263838779181242e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,9.834640513872728e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004665127489715,290.9775085449219,294.1499938964844,281.24334716796875,280.6487121582031,283.37225341796875,281.4501037597656,290.6072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951129322871,5.2926694138477615e-09,0.0009951075771823,-0.0129183493554592,0.0,0.0,0.0,-0.0074366168119013,60.0,-6.372865200042725,-0.0,-6.751564995965964e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.343495185021312e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,9.839160338742658e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,7.267174078151584e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,9.83915597316809e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.0004667269531637,290.9762268066406,294.1499938964844,281.2250061035156,280.6358337402344,283.3533020019531,281.42822265625,290.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.34607513813512e-09,0.0009955642744898,-0.0130582628771662,0.0,0.0,0.0,-0.0074630924500525,60.0,-6.386993885040283,-0.0,-6.757764481335471e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.347545710625128e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.843425505096091e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,7.270324567798525e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,9.843421139521524e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.000466929282993,290.97491455078125,294.1499938964844,281.2066650390625,280.6227111816406,283.3343811035156,281.4064636230469,290.6029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396519231481989e-09,0.0009959957096725,-0.0131904166191816,0.0,0.0,0.0,-0.0074880998581647,60.0,-6.400982856750488,-0.0,-6.763622195649077e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.354761277791113e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.851023787632585e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,7.275936513906345e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.851020149653776e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004672897339332,290.9722900390625,294.1499938964844,281.1700134277344,280.595703125,283.2964782714844,281.3633728027344,290.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769638732,5.486377574470681e-09,0.0009967640507966,-0.013425825163722,0.0,0.0,0.0,-0.0075326468795537,60.0,-6.428433895111084,-0.0,-6.774063621151073e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.354761277791113e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091857910156,0.0,0.0,9.851023787632585e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,7.275936513906345e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,9.851020149653776e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004672897339332,290.9722900390625,294.1499938964844,281.1700134277344,280.595703125,283.2964782714844,281.3633728027344,290.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769638732,5.486377574470681e-09,0.0009967640507966,-0.013425825163722,0.0,0.0,0.0,-0.0075326468795537,60.0,-6.428433895111084,-0.0,-6.774063621151073e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.36077776714228e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.857359691523015e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,7.280616409843788e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.857355325948448e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0004675902600865,290.9696655273437,294.1499938964844,281.1333312988281,280.56756591796875,283.25860595703125,281.32086181640625,290.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561294091904756e-09,0.0009974048007279,-0.0136220874264836,0.0,0.0,0.0,-0.0075697861611843,60.0,-6.455129146575928,-0.0,-6.782774164548755e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.36077776714228e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,9.857359691523015e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,7.280616409843788e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.857355325948448e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0004675902600865,290.9696655273437,294.1499938964844,281.1333312988281,280.56756591796875,283.25860595703125,281.32086181640625,290.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997410272248,5.561294091904756e-09,0.0009974048007279,-0.0136220874264836,0.0,0.0,0.0,-0.0075697861611843,60.0,-6.455129146575928,-0.0,-6.782774164548755e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.36540382099338e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.862230945145713e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.284214370884001e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.862227307166904e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004678213445004,290.9670104980469,294.1499938964844,281.0966796875,280.5382385253906,283.2207336425781,281.279052734375,290.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188884656194205e-09,0.0009978973539546,-0.0137729700654745,0.0,0.0,0.0,-0.0075983386486768,60.0,-6.480919361114502,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
