time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.36540382099338e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.862230945145713e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,7.284214370884001e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.862227307166904e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004678213445004,290.9670104980469,294.1499938964844,281.0966796875,280.5382385253906,283.2207336425781,281.279052734375,290.5901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.6188884656194205e-09,0.0009978973539546,-0.0137729700654745,0.0,0.0,0.0,-0.0075983386486768,60.0,-6.480919361114502,-0.0,-6.789475293089708e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.368509927298874e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.865501488093288e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.286629261216149e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.865497122518718e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0004679764679167,290.9643249511719,294.1499938964844,281.0599975585937,280.5075988769531,283.1828308105469,281.2378845214844,290.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657538437731091e-09,0.0009982278570532,-0.0138742225244641,0.0,0.0,0.0,-0.0076174992136657,60.0,-6.505726337432861,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,9.368509927298874e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,9.865501488093288e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,7.286629261216149e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,9.865497122518718e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0004679764679167,290.9643249511719,294.1499938964844,281.0599975585937,280.5075988769531,283.1828308105469,281.2378845214844,290.5857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657538437731091e-09,0.0009982278570532,-0.0138742225244641,0.0,0.0,0.0,-0.0076174992136657,60.0,-6.505726337432861,-0.0,-6.793973739149807e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.369445615448058e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,9.866486652754249e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.287357584573328e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,9.86648301477544e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0004680232377722,290.9630126953125,294.1499938964844,281.0416564941406,280.49176025390625,283.1639099121094,281.21759033203125,290.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669177571832051e-09,0.0009983273921534,-0.013904714025557,0.0,0.0,0.0,-0.007623269688338,60.0,-6.517716884613037,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.369937470182776e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.867004700936376e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.287740299943835e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.86700106295757e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0004680478014051,290.961669921875,294.1499938964844,281.0233459472656,280.4755554199219,283.1449890136719,281.1974792480469,290.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529414176940918,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.369533654535188e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.866579785011707e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,7.287425978574902e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.86657541943714e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004680276324506,290.958984375,294.1499938964844,280.9866638183594,280.4420166015625,283.1071472167969,281.1577453613281,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.551888942718506,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.369533654535188e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.866579785011707e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976501464844,0.0,0.0,7.287425978574902e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.86657541943714e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004680276324506,290.958984375,294.1499938964844,280.9866638183594,280.4420166015625,283.1071472167969,281.1577453613281,290.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702140760478414e-09,0.0009983363561332,-0.0139074297621846,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.551888942718506,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.367089660372584e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.86400555120781e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.864001913229004e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004679055418819,290.9562683105469,294.1499938964844,280.95001220703125,280.40692138671875,283.0693054199219,281.1187438964844,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397184700074385e-09,0.0009980757022276,-0.0138275390490889,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573044776916504,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.367089660372584e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,9.86400555120781e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.285524770850316e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,9.864001913229004e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945373535156,0.0,0.0,0.0004679055418819,290.9562683105469,294.1499938964844,280.95001220703125,280.40692138671875,283.0693054199219,281.1187438964844,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397184700074385e-09,0.0009980757022276,-0.0138275390490889,0.0,0.0,0.0,-0.0076086660847067,60.0,-6.573044776916504,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.361445700051264e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.858062549028546e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,7.281134458025917e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.858058183453976e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0004676236130762,290.9535522460937,294.1499938964844,280.9143981933594,280.3720092773437,283.03155517578125,281.08074951171875,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693605283124725e-09,0.0009974741842597,-0.0136432200670242,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.591926097869873,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.361445700051264e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,9.858062549028546e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,7.281134458025917e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,9.858058183453976e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,0.0004676236130762,290.9535522460937,294.1499938964844,280.9143981933594,280.3720092773437,283.03155517578125,281.08074951171875,290.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693605283124725e-09,0.0009974741842597,-0.0136432200670242,0.0,0.0,0.0,-0.0075737871229648,60.0,-6.591926097869873,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,9.355258953291924e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,9.851546928985044e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,7.276322867255658e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908752441406,0.0,0.0,9.851543291006236e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.0004673145595006,290.9516906738281,294.1499938964844,280.891357421875,280.34942626953125,283.00592041015625,281.0556030273437,290.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.492247989735688e-09,0.0009968148078769,-0.0134412040933966,0.0,0.0,0.0,-0.0075355595909059,60.0,-6.602824687957764,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,9.351701010018588e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.8478005384095e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.273555092979223e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,9.847796172834931e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9897766113281,0.0,0.0,0.0004671368515118,290.9508361816406,294.1499938964844,280.8808288574219,280.339111328125,282.9938659667969,281.0440368652344,290.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447905682132159e-09,0.000996435759589,-0.0133250374346971,0.0,0.0,0.0,-0.0075135775841772,60.0,-6.607326507568359,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.345260332338512e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.84101789072156e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,7.268545596161857e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.841014252742752e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98858642578125,0.0,0.0,0.00046681513777,290.949462890625,294.1499938964844,280.8647766113281,280.3233947753906,282.9750671386719,281.0264892578125,290.5616149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367644551057538e-09,0.0009957493748515,-0.0131147690117359,0.0,0.0,0.0,-0.0074737886898219,60.0,-6.613194942474365,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,9.33808260015212e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.833459625951946e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,7.262963481480256e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877014160156,0.0,0.0,9.83345598797314e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004664566076826,290.9480895996094,294.1499938964844,280.8492126464844,280.3081359863281,282.9563293457031,281.0093078613281,290.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199211034007e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.61828088760376,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.321068500867112e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.81554258032702e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.249729969771579e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.815538942348212e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0004656067176256,290.9453430175781,294.1499938964844,280.8194274902344,280.2789611816406,282.9189758300781,280.9765625,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625589370727539,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,9.321068500867112e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,9.81554258032702e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98565673828125,0.0,0.0,7.249729969771579e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.815538942348212e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0004656067176256,290.9453430175781,294.1499938964844,280.8194274902344,280.2789611816406,282.9189758300781,280.9765625,290.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625589370727539,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.301039972342552e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.794451761990786e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.79444812401198e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000464606215246,290.9425964355469,294.1499938964844,280.7913513183594,280.25146484375,282.8818664550781,280.9461669921875,290.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629138946533203,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825134277344,0.0,0.0,9.301039972342552e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.794451761990786e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,7.234152144519612e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,9.79444812401198e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.000464606215246,290.9425964355469,294.1499938964844,280.7913513183594,280.25146484375,282.8818664550781,280.9461669921875,290.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629138946533203,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.278506331611423e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.770721953827888e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.216625090222806e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.77071831584908e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0004634806246031,290.9398498535156,294.1499938964844,280.7649230957031,280.2255554199219,282.8450012207031,280.9181213378906,290.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.62950611114502,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,9.278506331611423e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,9.770721953827888e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,7.216625090222806e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.77071831584908e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0004634806246031,290.9398498535156,294.1499938964844,280.7649230957031,280.2255554199219,282.8450012207031,280.9181213378906,290.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.62950611114502,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.25408603507094e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.745005809236318e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.745002898853272e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0004622607666533,290.93707275390625,294.1499938964844,280.7400207519531,280.201171875,282.80841064453125,280.8922119140625,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627305030822754,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776611328125,0.0,0.0,9.25408603507094e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,9.745005809236318e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.197631930466741e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,9.745002898853272e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.0004622607666533,290.93707275390625,294.1499938964844,280.7400207519531,280.201171875,282.80841064453125,280.8922119140625,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627305030822754,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,9.241289808414876e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,9.731531463330612e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,7.1876791480463e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.731527825351804e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0004616215883288,290.9356994628906,294.1499938964844,280.7281188964844,280.1894836425781,282.7902526855469,280.8802490234375,290.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625178337097168,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.22827675822191e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97576904296875,0.0,0.0,9.71782792476006e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,7.177557563409209e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.717824286781251e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0004609715542756,290.934326171875,294.1499938964844,280.716552734375,280.1781616210937,282.7721862792969,280.8687744140625,290.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.6226325035095215,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.20168895390816e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.68983003986068e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,7.156878564273939e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.689826401881874e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0004596434591803,290.9315490722656,294.1499938964844,280.69439697265625,280.15643310546875,282.7362670898437,280.8476257324219,290.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616208553314209,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,9.20168895390816e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,9.68983003986068e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,7.156878564273939e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.689826401881874e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728088378906,0.0,0.0,0.0004596434591803,290.9315490722656,294.1499938964844,280.69439697265625,280.15643310546875,282.7362670898437,280.8476257324219,290.5323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616208553314209,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.174904698738828e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.6616247901693e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.136046042433009e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.661621152190492e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004583054978866,290.92877197265625,294.1499938964844,280.6734619140625,280.13592529296875,282.70074462890625,280.82867431640625,290.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608499050140381,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,9.174904698738828e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.6616247901693e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.136046042433009e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.661621152190492e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0004583054978866,290.92877197265625,294.1499938964844,280.6734619140625,280.13592529296875,282.70074462890625,280.82867431640625,290.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905233401596e-09,0.0009775978978723,-0.0075531019829213,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608499050140381,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.14841002668254e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.633724403101952e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.633720765123144e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0004569820303004,290.92596435546875,294.1499938964844,280.65362548828125,280.1164855957031,282.66552734375,280.8116760253906,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.5999908447265625,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.14841002668254e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.633724403101952e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,7.115439075278118e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682006835937,0.0,0.0,9.633720765123144e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0004569820303004,290.92596435546875,294.1499938964844,280.65362548828125,280.1164855957031,282.66552734375,280.8116760253906,290.52325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.5999908447265625,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,9.128810779657216e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.613085421733558e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,7.100195216480643e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.613081783754752e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,0.0004560030356515,290.9238586425781,294.1499938964844,280.63922119140625,280.1023864746094,282.6390380859375,280.8002319335937,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593197822570801,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.12271425477229e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,9.606665116734804e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,7.095452747307718e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,9.606661478755996e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0004556984931696,290.9231872558594,294.1499938964844,280.6347961425781,280.0980529785156,282.6307067871094,280.7968139648437,290.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.0058491216041147,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591034889221191,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,9.110327664529903e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.593620779924096e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.085818651830778e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.593617869541048e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96417236328125,0.0,0.0,0.0004550797457341,290.9217834472656,294.1499938964844,280.625732421875,280.08917236328125,282.61346435546875,280.7901611328125,290.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.4402626586095262e-09,0.000970717112068,-0.0054446961730718,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.586540699005127,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.098226291825996e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.580877667758614e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,7.07640647306107e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632568359375,0.0,0.0,9.580874757375568e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0004544752591755,290.92041015625,294.1499938964844,280.61688232421875,280.0804748535156,282.5962829589844,280.783935546875,290.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894817153229484e-09,0.0009694276377558,-0.0050495960749685,0.0,0.0,0.0,-0.0059478087350726,60.0,-6.582081317901611,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.075468551600352e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.556912846164778e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,7.058706250973046e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.556909935781732e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004533384635578,290.9176025390625,294.1499938964844,280.5997619628906,280.0636901855469,282.5622253417969,280.7728881835937,290.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573548316955566,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.075468551600352e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.556912846164778e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,7.058706250973046e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,9.556909935781732e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004533384635578,290.9176025390625,294.1499938964844,280.5997619628906,280.0636901855469,282.5622253417969,280.7728881835937,290.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573548316955566,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.054732072399928e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.53507624217309e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.042577635729685e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.535073331790044e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.000452302629128,290.914794921875,294.1499938964844,280.5833435058594,280.047607421875,282.528564453125,280.7637939453125,290.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565840244293213,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.054732072399928e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,9.53507624217309e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,7.042577635729685e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.535073331790044e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.000452302629128,290.914794921875,294.1499938964844,280.5833435058594,280.047607421875,282.528564453125,280.7637939453125,290.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.565840244293213,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
