time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.035856055561452e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.515199053566904e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.515195415588096e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0004513597232289,290.9119873046875,294.1499938964844,280.5675048828125,280.0321044921875,282.4952697753906,280.7562866210937,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558990478515625,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.035856055561452e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.515199053566904e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,7.027896208455786e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.515195415588096e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,0.0004513597232289,290.9119873046875,294.1499938964844,280.5675048828125,280.0321044921875,282.4952697753906,280.7562866210937,290.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123319263565802e-09,0.0009627818362787,-0.0030131514649838,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.558990478515625,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.49744789977558e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.497444989392534e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.00045051772031,290.9091491699219,294.1499938964844,280.5521545410156,280.0170593261719,282.4623413085937,280.7504272460937,290.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553190231323242,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.018999844556674e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.49744789977558e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535827636719,0.0,0.0,7.014785660430789e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532775878906,0.0,0.0,9.497444989392534e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,0.00045051772031,290.9091491699219,294.1499938964844,280.5521545410156,280.0170593261719,282.4623413085937,280.7504272460937,290.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022924960637283e-09,0.0009609856642782,-0.0024627563543617,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553190231323242,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,9.011330257635564e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,9.489371586823836e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.008820830378681e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.48936867644079e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,0.0004501346265897,290.9077453613281,294.1499938964844,280.5446472167969,280.0096740722656,282.4460144042969,280.74810791015625,290.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067303822860254e-09,0.000960168428719,-0.0022123411763459,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.550717353820801,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,9.004071762319654e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.481728193350136e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,7.003174687270075e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9507751464844,0.0,0.0,9.481724555371328e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.000449772021966,290.9063415527344,294.1499938964844,280.5372009277344,280.0024108886719,282.42974853515625,280.74609375,290.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622709476388,1.119158543616549e-09,0.0009622698416933,-0.0019800134468823,0.0,0.0,0.0,-0.00538195297122,60.0,-6.550685882568359,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,4.5907254389021546e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,4.834258288610727e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,3.5705681511899456e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,4.834256833419204e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0002293162397108,290.9044494628906,294.1499938964844,280.52252197265625,279.9880065917969,282.40203857421875,280.7427062988281,290.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714291119948,8.37304781065029e-10,0.0007142902468331,-0.0014869968872517,0.0,0.0,0.0,-0.003989016637206,60.0,-5.640625476837158,-0.0,-1.6313212114482667e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,4.5907254389021546e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,4.834258288610727e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,3.5705681511899456e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,4.834256833419204e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0002293162397108,290.9044494628906,294.1499938964844,280.52252197265625,279.9880065917969,282.40203857421875,280.7427062988281,290.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000714291119948,8.37304781065029e-10,0.0007142902468331,-0.0014869968872517,0.0,0.0,0.0,-0.003989016637206,60.0,-5.640625476837158,-0.0,-1.6313212114482667e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,4.360018283477984e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,4.591312608681619e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,3.3911292121047154e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,4.591311153490096e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0002177919523091,290.9053649902344,294.1499938964844,280.5080261230469,279.97381591796875,282.38983154296875,280.7430419921875,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092979677,5.807990755002377e-10,0.000464308715891,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.944304466247559,-0.0,-1.4714766294332549e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,4.360018283477984e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,4.591312608681619e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,3.3911292121047154e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,4.591311153490096e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0002177919523091,290.9053649902344,294.1499938964844,280.5080261230469,279.97381591796875,282.38983154296875,280.7430419921875,290.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092979677,5.807990755002377e-10,0.000464308715891,-0.0010626215953379,0.0,0.0,0.0,-0.0026153672952204,60.0,-3.944304466247559,-0.0,-1.4714766294332549e-08,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.0768864235142246e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.240111982449889e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,2.393136674072593e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,3.240110891056247e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001536968629807,290.9071655273437,294.1499938964844,280.4935913085937,279.9596862792969,282.385498046875,280.747314453125,290.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206710680387,4.0286715630166725e-10,0.0003206706605851,-0.0007384739583358,0.0,0.0,0.0,-0.0018073470564559,60.0,-2.761160135269165,-0.0,-7.328239348680654e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549255371094,0.0,0.0,3.0768864235142246e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,3.240111982449889e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,2.393136674072593e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,3.240110891056247e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0001536968629807,290.9071655273437,294.1499938964844,280.4935913085937,279.9596862792969,282.385498046875,280.747314453125,290.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206710680387,4.0286715630166725e-10,0.0003206706605851,-0.0007384739583358,0.0,0.0,0.0,-0.0018073470564559,60.0,-2.761160135269165,-0.0,-7.328239348680654e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,2.147769737348426e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,2.2617066861130297e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,1.6704894733265974e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,2.2617059585172683e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000107285552076,290.90899658203125,294.1499938964844,280.4814758300781,279.9477844238281,282.3858337402344,280.7554016113281,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008613348007202,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,2.107847285515163e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.99871626845561e-05,290.9093017578125,294.1499938964844,280.4791564941406,279.94549560546875,282.3860168457031,280.7569274902344,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8827465772628784,-0.0,-3.1014024681752517e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,1.58867405843921e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.6729514754842967e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,1.235636773344595e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,1.6729509297874756e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.935756002552807e-05,290.9101257324219,294.1499938964844,280.47186279296875,279.9383850097656,282.3866882324219,280.7611999511719,290.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.000169277365785,-0.0003873469540849,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280503034591677,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,1.2380414773360826e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,1.30371827253839e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.629222404328177e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,1.3037178177910391e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,6.184273661347106e-05,290.91070556640625,294.1499938964844,280.4645690917969,279.93121337890625,282.38726806640625,280.7644958496094,290.46844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168659392,1.6499450417040146e-10,0.0001319166913162,-0.0003018567513208,0.0,0.0,0.0,-0.0007430498371832,60.0,-1.2215392589569092,-0.0,-1.1864433879793523e-09,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.034806003503036e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.407994871755363e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.47152194485534e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.407992598018609e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,3.5140314139425755e-05,290.9113464355469,294.1499938964844,280.4497375488281,279.91668701171875,282.38800048828125,280.76824951171875,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805039070547e-05,9.375344250939222e-11,7.495795580325648e-05,-0.000171521489392,0.0,0.0,0.0,-0.00042221712647,60.0,-0.7364228367805481,-0.0,-3.8307240712853735e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588928222656,0.0,0.0,7.034806003503036e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,7.407994871755363e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,5.47152194485534e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95916748046875,0.0,0.0,7.407992598018609e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,3.5140314139425755e-05,290.9113464355469,294.1499938964844,280.4497375488281,279.91668701171875,282.38800048828125,280.76824951171875,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805039070547e-05,9.375344250939222e-11,7.495795580325648e-05,-0.000171521489392,0.0,0.0,0.0,-0.00042221712647,60.0,-0.7364228367805481,-0.0,-3.8307240712853735e-10,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,3.5625469081423944e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.7515360418183263e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.770872924884316e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,3.751534904949949e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.779565900505986e-05,290.9115600585937,294.1499938964844,280.4345703125,279.9018249511719,282.3882751464844,280.76953125,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021337620914e-05,4.747852458408808e-11,3.796016608248465e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.409660130739212,-0.0,-9.824213664799686e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,3.5625469081423944e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,3.7515360418183263e-06,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,2.770872924884316e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,3.751534904949949e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.779565900505986e-05,290.9115600585937,294.1499938964844,280.4345703125,279.9018249511719,282.3882751464844,280.76953125,290.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.796021337620914e-05,4.747852458408808e-11,3.796016608248465e-05,-8.686170622240752e-05,0.0,0.0,0.0,-0.0002138189302058,60.0,-0.409660130739212,-0.0,-9.824213664799686e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.545425561744196e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6274086647172226e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2019989981126855e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.6274082099698717e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.719720997556578e-06,290.9114990234375,294.1499938964844,280.4189453125,279.88653564453125,282.3882751464844,280.7698059082031,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467092791572213e-05,2.0596116825921665e-11,1.6467072782688774e-05,-3.768047827179544e-05,0.0,0.0,0.0,-9.275437332689762e-05,60.0,-0.198112666606903,-0.0,-1.8487270742051365e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.545425561744196e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.6274086647172226e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.2019989981126855e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,1.6274082099698717e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,7.719720997556578e-06,290.9114990234375,294.1499938964844,280.4189453125,279.88653564453125,282.3882751464844,280.7698059082031,290.4560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6467092791572213e-05,2.0596116825921665e-11,1.6467072782688774e-05,-3.768047827179544e-05,0.0,0.0,0.0,-9.275437332689762e-05,60.0,-0.198112666606903,-0.0,-1.8487270742051365e-11,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,5.111978111926874e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.383163284022885e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.975987397097924e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,5.383161578720319e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5535389340802794e-06,290.9114990234375,294.1499938964844,280.4028015136719,279.8706970214844,282.3882751464844,280.7698059082031,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.447099738375982e-06,6.812871013867072e-12,5.447092917165719e-06,-1.2464148312574252e-05,0.0,0.0,0.0,-3.068191290367395e-05,60.0,-0.0827269256114959,-0.0,-2.0228077025896685e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,5.111978111926874e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.383163284022885e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.975987397097924e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,5.383161578720319e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,2.5535389340802794e-06,290.9114990234375,294.1499938964844,280.4028015136719,279.8706970214844,282.3882751464844,280.7698059082031,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-5.447099738375982e-06,6.812871013867072e-12,5.447092917165719e-06,-1.2464148312574252e-05,0.0,0.0,0.0,-3.068191290367395e-05,60.0,-0.0827269256114959,-0.0,-2.0228077025896685e-12,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.563673433542135e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.699673586903373e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.9939703577165346e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,2.69967273425209e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,1.2806079894289724e-06,290.9114685058594,294.1499938964844,280.3944702148437,279.862548828125,282.38824462890625,280.7698059082031,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.7317062176734908e-06,3.416661484983985e-12,2.731702807068359e-06,-6.250760179682402e-06,0.0,0.0,0.0,-1.538691867608577e-05,60.0,-0.0496435947716236,-0.0,-5.087471784993858e-13,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.0545139872419897e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.1104548036655617e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,8.201784851280537e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,1.1104544483941937e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.26751591678476e-07,290.9114685058594,294.1499938964844,280.385986328125,279.8542175292969,282.38824462890625,280.7698059082031,290.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.123542574532621e-06,1.405283550116876e-12,1.1235412102905684e-06,-2.5709739475132665e-06,0.0,0.0,0.0,-6.328584277071059e-06,60.0,-0.0275340806692838,-0.0,-8.607584724195166e-14,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,6.838499100325634e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.201273799495311e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,5.318838258716596e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.201271579049262e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.4159718609316776e-08,290.9114685058594,294.1499938964844,280.3684387207031,279.8370056152344,282.38824462890625,280.7698059082031,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.287063397143356e-08,9.11418293267352e-14,7.287054160087791e-08,-1.66743049589968e-07,0.0,0.0,0.0,-4.104658728465438e-07,60.0,-0.0064744846895337,-0.0,-3.619913620006072e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,6.838499100325634e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,7.201273799495311e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,5.318838258716596e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,7.201271579049262e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,3.4159718609316776e-08,290.9114685058594,294.1499938964844,280.3684387207031,279.8370056152344,282.38824462890625,280.7698059082031,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.287063397143356e-08,9.11418293267352e-14,7.287054160087791e-08,-1.66743049589968e-07,0.0,0.0,0.0,-4.104658728465438e-07,60.0,-0.0064744846895337,-0.0,-3.619913620006072e-16,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.4867191922007803e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.565587992580219e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.156338469421314e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,-1.5655875484910092e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-7.426470549631858e-09,290.9114685058594,294.1499938964844,280.3500061035156,279.8189392089844,282.38824462890625,280.7698059082031,290.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,1.583350339728895e-08,-1.9805795323018724e-14,-1.5833483857363717e-08,3.62361731731653e-08,0.0,0.0,0.0,8.918868843466043e-08,60.0,-0.0010601504473015,-0.0,-1.7109390555157024e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-1.4867191922007803e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.565587992580219e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.156338469421314e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,-1.5655875484910092e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-7.426470549631858e-09,290.9114685058594,294.1499938964844,280.3500061035156,279.8189392089844,282.38824462890625,280.7698059082031,290.4418640136719,0.0,0.0,0.0,0.0,1.0,1.0,1.583350339728895e-08,-1.9805795323018724e-14,-1.5833483857363717e-08,3.62361731731653e-08,0.0,0.0,0.0,8.918868843466043e-08,60.0,-0.0010601504473015,-0.0,-1.7109390555157024e-17,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-2.5584566474938523e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694180057001561e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.98991295446635e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,-2.694179243849931e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.3307189941406,279.800048828125,282.38824462890625,280.7698059082031,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.089485268835789e-12,1.5285610126095769e-18,2.0894837509527475e-12,-2.055702179662444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.766749720554799e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-2.5584566474938523e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694180057001561e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.98991295446635e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,-2.694179243849931e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.3307189941406,279.800048828125,282.38824462890625,280.7698059082031,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-2.089485268835789e-12,1.5285610126095769e-18,2.0894837509527475e-12,-2.055702179662444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.766749720554799e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.3123474121094,279.78204345703125,282.38824462890625,280.7698059082031,290.43609619140625,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127586634700235e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,0.0001381718902848,-0.0,-8.563604525313493e-38,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.31072998046875,279.78045654296875,282.38824462890625,280.7698059082031,290.43585205078125,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127586634700235e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,0.0001471260911785,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.30047607421875,279.7704162597656,282.38824462890625,280.7698059082031,290.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.2771842965045872e-12,-3.1724913867937618e-18,-3.2771810438980697e-12,4.936782319747701e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001670236815698,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-2.5584566474938523e-13,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694180057001561e-13,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.98991295446635e-13,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,-2.694179243849931e-13,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.29010009765625,279.76025390625,282.38824462890625,280.7698059082031,290.4331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-2.089485268835789e-12,1.5285612194047298e-18,2.0894837509527475e-12,-2.055702179662444e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001725908659864,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.2689514160156,279.7395324707031,282.38824462890625,280.7698059082031,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127584566748704e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,0.0001682480651652,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.2689514160156,279.7395324707031,282.38824462890625,280.7698059082031,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127584566748704e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,0.0001682480651652,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.24737548828125,279.7183837890625,282.38824462890625,280.7698059082031,290.4281921386719,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127584566748704e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,0.0001573409099364,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
