time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024720,297.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.4534606933594,279.6291809082031,282.38824462890625,280.7698059082031,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.8088426259055268e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.4706115722656,279.65435791015625,282.38824462890625,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.6756529248596053e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.4706115722656,279.65435791015625,282.38824462890625,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.6756529248596053e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.47918701171875,279.6674499511719,282.38824462890625,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.615559312995174e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.48779296875,279.6808776855469,282.38824462890625,280.7698059082031,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.557401333229791e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5050964355469,279.7086181640625,282.38824462890625,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.4463909110418172e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5050964355469,279.7086181640625,282.38824462890625,280.7698059082031,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.4463909110418172e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.5584566474938523e-13,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694180057001561e-13,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.98991295446635e-13,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,2.694179243849931e-13,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.52252197265625,279.7375183105469,282.38824462890625,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.3328413813482616e-12,-2.5540764783932455e-18,-3.332838779263048e-12,3.255305964025568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.339820983048412e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.5584566474938523e-13,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694180057001561e-13,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.98991295446635e-13,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,2.694179243849931e-13,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.52252197265625,279.7375183105469,282.38824462890625,280.7698059082031,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.3328413813482616e-12,-2.5540764783932455e-18,-3.332838779263048e-12,3.255305964025568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.339820983048412e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.54010009765625,279.7674560546875,282.38824462890625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.2452287592168432e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.54010009765625,279.7674560546875,282.38824462890625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.2452287592168432e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5578918457031,279.79833984375,282.38824462890625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.1543710343175917e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5578918457031,279.79833984375,282.38824462890625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.1543710343175917e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5668640136719,279.8140869140625,282.38824462890625,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.113337134484027e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5758972167969,279.830078125,282.38824462890625,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,1.073623820957437e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5941772460937,279.8625793457031,282.38824462890625,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,9.976130286304397e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.5941772460937,279.8625793457031,282.38824462890625,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566989160687e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,9.976130286304397e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.6127624511719,279.8957214355469,282.38824462890625,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,9.226725410371728e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.6127624511719,279.8957214355469,282.38824462890625,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,9.226725410371728e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.63165283203125,279.9294738769531,282.38824462890625,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,8.593681855018076e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.63165283203125,279.9294738769531,282.38824462890625,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,8.593681855018076e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.65093994140625,279.9636535644531,282.38824462890625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,7.952212968120875e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.65093994140625,279.9636535644531,282.38824462890625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127566472172804e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,7.952212968120875e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.66070556640625,279.9808959960937,282.38824462890625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,7.677817848161794e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.67059326171875,279.99822998046875,282.38824462890625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,7.403650670312345e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.6907043457031,280.0330810546875,282.38824462890625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,6.875810640849522e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.6907043457031,280.0330810546875,282.38824462890625,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,6.875810640849522e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7112731933594,280.068115234375,282.38824462890625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,6.389869895429001e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7112731933594,280.068115234375,282.38824462890625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,6.389869895429001e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7323303222656,280.1032409667969,282.38824462890625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,5.936037155152007e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7323303222656,280.1032409667969,282.38824462890625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,5.936037155152007e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7539367675781,280.1383361816406,282.38824462890625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,5.513172709470382e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7539367675781,280.1383361816406,282.38824462890625,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127565955184921e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,5.513172709470382e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,-2.5584566474938523e-13,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-2.694180057001561e-13,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.98991295446635e-13,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,-2.694179243849931e-13,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,-1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.76495361328125,280.1558532714844,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,5.66020862992345e-13,-1.1311696944614185e-18,-5.660197245800639e-13,2.2812784647441298e-12,0.0,0.0,0.0,0.0,60.0,5.313923452376912e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.7760925292969,280.1733093261719,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.12756388723339e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,5.121505637362134e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.5584566474938523e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694180057001561e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.98991295446635e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,2.694179243849931e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.7988586425781,280.2080993652344,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.3328413813482616e-12,-2.554076064802939e-18,-3.332838779263048e-12,3.255305964025568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.719818775811291e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.5584566474938523e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,2.694180057001561e-13,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.98991295446635e-13,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,2.694179243849931e-13,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,1.2780021181948986e-12,290.9114685058594,294.1499938964844,280.7988586425781,280.2080993652344,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,3.3328413813482616e-12,-2.554076064802939e-18,-3.332838779263048e-12,3.255305964025568e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.719818775811291e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.822265625,280.2425842285156,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127562853257624e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,4.398742703415337e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.822265625,280.2425842285156,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127562853257624e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,4.398742703415337e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.8463439941406,280.2766418457031,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127562853257624e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,4.0992992467181466e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.8463439941406,280.2766418457031,282.38824462890625,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127562853257624e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,4.0992992467181466e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0,290.9114685058594,294.1499938964844,280.8711242675781,280.3102111816406,282.38824462890625,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.216780562562363e-13,-5.127563370245507e-19,-6.21677568365259e-13,5.998018379714531e-13,0.0,0.0,0.0,0.0,60.0,3.80691517420928e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
