time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032100,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.049052957445383,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1385192871094,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1368103027344,290.1499938964844,284.8012390136719,283.55975341796875,291.9001770019531,297.5474548339844,292.1278076171875,1.0,0.1877671927213668,1.0,1.0,0.8630989193916321,1.0,-0.4963401257991791,0.2201087921857834,0.2762313187122345,0.0715133547782898,0.0,0.0,0.0,44.13424301147461,36.0,-81.47715759277344,-0.0,44.21036148071289,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.119873046875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1180114746094,289.6499938964844,284.8375244140625,283.5672607421875,291.8775634765625,297.54425048828125,292.1080627441406,1.0,0.1854884922504425,1.0,1.0,0.8265897631645203,1.0,-0.4958527088165283,0.2215456813573837,0.2743070125579834,0.0729956775903701,0.0,0.0,0.0,42.910423278808594,25.0,-79.8531723022461,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.2317542880773544,292.07110595703125,289.1499938964844,284.9100036621094,283.5808410644531,291.7790222167969,297.5389404296875,292.0568542480469,1.0,0.1785260438919067,1.0,1.0,0.7535713911056519,1.0,-0.4943525791168213,0.2262249886989593,0.2681275904178619,0.0778519138693809,0.0,0.0,0.0,39.14450073242188,25.0,-90.26315307617188,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0736694335937,0.4953226149082184,0.050000000745058,0.2317542880773544,292.07110595703125,289.1499938964844,284.9100036621094,283.5808410644531,291.7790222167969,297.5389404296875,292.0568542480469,1.0,0.1785260438919067,1.0,1.0,0.7535713911056519,1.0,-0.4943525791168213,0.2262249886989593,0.2681275904178619,0.0778519138693809,0.0,0.0,0.0,39.14450073242188,25.0,-90.26315307617188,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000884532928467,0.050000000745058,0.046320367604494,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000884532928467,0.050000000745058,0.0487775802612304,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000884532928467,0.050000000745058,0.0360269546508789,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000884532928467,0.050000000745058,0.0487775802612304,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345153808594,0.5000884532928467,0.050000000745058,0.2313798367977142,292.03125,289.1499938964844,284.9554748535156,283.58843994140625,291.6679382324219,297.5362548828125,292.0127868652344,1.0,0.1750050038099289,1.0,1.0,0.7076987028121948,1.0,-0.4935536384582519,0.2313302308320999,0.2622234225273132,0.0830011069774627,0.0,0.0,0.0,37.13943099975586,25.0,-107.88861846923828,-0.0,38.01506423950195,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.6250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020751953125,288.6499938964844,284.9823608398437,283.5926208496094,291.5754699707031,297.53485107421875,291.9801330566406,1.0,0.1731411814689636,1.0,1.0,0.6805530786514282,1.0,-0.4931538105010986,0.2355214953422546,0.257632315158844,0.0871891528367996,0.0,0.0,0.0,36.1358528137207,25.0,-124.18338775634766,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8090515136719,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587707757949829,1.0,-0.492246150970459,0.270689308643341,0.2215568274259567,0.1221783384680748,0.0,0.0,0.0,33.860504150390625,25.0,-271.0914306640625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0461976714432239,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0359315238893032,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861694335937,0.5088968873023987,0.050000000745058,0.23076693713665,291.8781433105469,288.1499938964844,285.0546264648437,283.6028137207031,290.8090515136719,297.5313720703125,291.8265380859375,1.0,0.1688419878482818,1.0,1.0,0.5587707757949829,1.0,-0.492246150970459,0.270689308643341,0.2215568274259567,0.1221783384680748,0.0,0.0,0.0,33.860504150390625,25.0,-271.0914306640625,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.2304329723119735,291.557861328125,287.6499938964844,285.1268615722656,283.611572265625,289.2311706542969,297.52734375,291.4359741210937,1.0,0.1654064208269119,1.0,1.0,0.4369884431362152,1.0,-0.4915336966514587,0.3374663293361664,0.1540673524141311,0.188561350107193,0.0,0.0,0.0,32.07914733886719,25.0,-622.2254028320312,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5781555175781,0.5143737196922302,0.050000000745058,0.2304329723119735,291.557861328125,287.6499938964844,285.1268615722656,283.611572265625,289.2311706542969,297.52734375,291.4359741210937,1.0,0.1654064208269119,1.0,1.0,0.4369884431362152,1.0,-0.4915336966514587,0.3374663293361664,0.1540673524141311,0.188561350107193,0.0,0.0,0.0,32.07914733886719,25.0,-622.2254028320312,-0.0,33.59078598022461,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.5168320536613464,0.050000000745058,0.0461028590798378,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.5168320536613464,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.5168320536613464,0.050000000745058,0.0358577817678451,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.5168320536613464,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3113708496094,0.5168320536613464,0.050000000745058,0.230293333530426,291.2831726074219,287.6499938964844,285.1629638671875,283.615478515625,288.2730712890625,297.52447509765625,291.1202697753906,1.0,0.1639542579650879,1.0,1.0,0.3760972917079925,1.0,-0.4912358522415161,0.3763493597507477,0.1148864924907684,0.2272005230188369,0.0,0.0,0.0,31.33573532104492,25.0,-840.4537963867188,-0.0,32.94780731201172,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9300537109375,287.1499938964844,285.19903564453125,283.6190795898437,287.2870178222656,297.5205993652344,290.7303161621094,1.0,0.1626525670289993,1.0,1.0,0.3057270050048828,1.0,-0.4909704625606537,0.4162675738334656,0.0747028887271881,0.2668587267398834,0.0,0.0,0.0,30.674072265625,25.0,-1053.70947265625,-0.0,32.377296447753906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.2299607396125793,290.04705810546875,286.6499938964844,285.271240234375,283.6255187988281,285.98101806640625,297.50909423828125,289.8127136230469,1.0,0.1604369431734085,1.0,1.0,0.1649864912033081,1.0,-0.4905267357826233,0.4656618535518646,0.0248648840934038,0.3158615529537201,0.0,0.0,0.0,29.56441879272461,25.0,-1297.3704833984375,-0.0,31.41925048828125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.5231367945671082,0.050000000745058,0.2299607396125793,290.04705810546875,286.6499938964844,285.271240234375,283.6255187988281,285.98101806640625,297.50909423828125,289.8127136230469,1.0,0.1604369431734085,1.0,1.0,0.1649864912033081,1.0,-0.4905267357826233,0.4656618535518646,0.0248648840934038,0.3158615529537201,0.0,0.0,0.0,29.56441879272461,25.0,-1297.3704833984375,-0.0,31.41925048828125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253434777259827,0.1332000792026519,0.0460145361721515,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253434777259827,0.050000000745058,0.0484555214643478,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5255360007286072,0.1234324797987937,0.0358218699693679,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253434777259827,0.050000000745058,0.0484555214643478,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5126342773437,0.5253434777259827,0.050000000745058,0.2298521399497985,289.4678649902344,286.6499938964844,285.31658935546875,283.62908935546875,285.39117431640625,297.4992370605469,289.2383728027344,1.0,0.1592701971530914,1.0,1.0,0.0765683054924011,1.0,-0.4903317093849182,0.4894078969955444,0.000923803250771,0.3393760621547699,0.0,0.0,0.0,28.98538017272949,25.0,-1326.450927734375,-0.0,30.923263549804688,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.7379644513130188,0.1325673609972,0.1046285778284072,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437683105469,0.5519001483917236,0.050000000745058,0.048228733241558,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0614929199219,0.7232226729393005,0.1229264438152313,0.0762344300746917,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437683105469,0.5519001483917236,0.050000000745058,0.048228733241558,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1437683105469,0.5519001483917236,0.050000000745058,0.2287763506174087,289.0723876953125,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.8199768066406,1.0,0.160175621509552,1.0,1.0,0.0242459569126367,1.0,-0.6072970032691956,0.6072844862937927,1.2550316569104323e-05,0.431023895740509,0.0,0.0,0.0,24.17749786376953,45.0,-1424.4725341796875,-0.0,37.78040313720703,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697021484375,0.7457742691040039,0.1238508522510528,0.1142791211605072,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399554371833801,0.050000000745058,0.0483207739889621,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0735168457031,0.7307524681091309,0.1162337586283683,0.083259493112564,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399554371833801,0.050000000745058,0.0483207739889621,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600341796875,0.5399554371833801,0.050000000745058,0.2292129397392273,288.0902709960937,286.1499938964844,285.4075927734375,283.6353454589844,285.4012451171875,297.47247314453125,287.9311218261719,1.0,0.1678661406040191,1.0,1.0,0.0156389530748128,1.0,-0.6280999183654785,0.6280966997146606,3.202789230272174e-06,0.4480672180652618,0.0,0.0,0.0,26.697416305541992,45.0,-1243.9749755859375,-0.0,42.68374252319336,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803771972656,0.7403503656387329,0.1229653283953666,0.1134177893400192,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.5366122722625732,0.050000000745058,0.0483491346240043,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9839172363281,0.7257839441299438,0.1154869571328163,0.0827233716845512,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.5366122722625732,0.050000000745058,0.0483491346240043,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.064208984375,0.5366122722625732,0.050000000745058,0.2293474823236465,287.9993896484375,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4696044921875,287.84912109375,1.0,0.1691689640283584,1.0,1.0,0.0145475734025239,1.0,-0.6266524791717529,0.6266496777534485,2.816668256855337e-06,0.4468781650066376,0.0,0.0,0.0,27.402557373046875,33.0,-1201.4776611328125,-0.0,43.2721061706543,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633239746094,0.7244861721992493,0.1190603226423263,0.1093890070915222,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295326113700867,0.050000000745058,0.0484136417508125,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7105462551116943,0.1121283918619155,0.0800977200269699,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295326113700867,0.050000000745058,0.0484136417508125,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.5295326113700867,0.050000000745058,0.229653462767601,287.5770874023437,286.1499938964844,285.4601135253906,283.6385192871094,285.45361328125,297.4533996582031,287.4569091796875,1.0,0.1708642095327377,1.0,1.0,0.0085964053869247,1.0,-0.6191879510879517,0.6191865801811218,1.3788882142762304e-06,0.4407652616500854,0.0,0.0,0.0,28.96895980834961,33.0,-983.575927734375,-0.0,44.07823944091797,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3418884277344,0.7194144129753113,0.1173706576228141,0.1075340658426284,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.528437614440918,0.050000000745058,0.0484242253005504,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34423828125,0.7052821516990662,0.1105842962861061,0.0788288116455078,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.528437614440918,0.050000000745058,0.0484242253005504,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3952941894531,0.528437614440918,0.050000000745058,0.229703664779663,287.35369873046875,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4429626464844,287.24627685546875,1.0,0.1708417981863021,1.0,1.0,0.004849191289395,1.0,-0.615524172782898,0.6155233383178711,8.702405125404766e-07,0.4377642273902893,0.0,0.0,0.0,29.20425033569336,25.0,-863.67919921875,-0.0,43.90510940551758,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.7690629363059998,0.1160024553537368,0.1055127680301666,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5787376761436462,0.050000000745058,0.0480585135519504,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.7541137337684631,0.1091960072517395,0.0773262083530426,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.5787376761436462,0.050000000745058,0.0480585135519504,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.683117687702179,0.1098551452159881,0.3680828809738159,287.0812683105469,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.42706298828125,286.9726867675781,1.0,0.1725756078958511,1.0,1.0,0.0,1.0,-0.7762838006019592,0.7762831449508667,6.546242730109952e-07,0.5651176571846008,0.0,0.0,0.0,21.41123580932617,25.0,-788.7885131835938,-0.0,54.99310302734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064514160156,0.8500290513038635,0.1148888245224952,0.1042030379176139,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.644842803478241,0.050000000745058,0.0477615743875503,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7096252441406,0.8336867690086365,0.1078609377145767,0.0762238502502441,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.644842803478241,0.050000000745058,0.0477615743875503,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113037109375,0.8288200497627258,0.1058941856026649,0.4804127216339111,286.699462890625,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734436035156,286.6161193847656,1.0,0.1755634993314743,1.0,1.0,0.0,1.0,-0.9076967239379884,0.9076959490776062,7.938131147966487e-07,0.6745681166648865,0.0,0.0,0.0,15.343815803527832,25.0,-762.7674560546875,-0.0,66.3622055053711,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7910000085830688,0.1130090877413749,0.10245843231678,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035372614860535,0.050000000745058,0.0479312464594841,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722877264022827,0.1049525812268257,0.0742866620421409,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035372614860535,0.050000000745058,0.0479312464594841,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585873603820801,0.0983975827693939,0.4521221816539764,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2700500488281,286.2725830078125,1.0,0.1784016042947769,1.0,1.0,0.0,1.0,-0.8697424530982971,0.869741678237915,7.442388891831797e-07,0.6434980034828186,0.0,0.0,0.0,19.215904235839844,25.0,-473.6806335449219,-0.0,65.97239685058594,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31158447265625,0.7910000085830688,0.1130090877413749,0.10245843231678,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035372614860535,0.050000000745058,0.0479312464594841,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3130187988281,0.7722877264022827,0.1049525812268257,0.0742866620421409,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3385314941406,0.6035372614860535,0.050000000745058,0.0479312464594841,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31414794921875,0.7585873603820801,0.0983975827693939,0.4521221816539764,286.3091125488281,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2700500488281,286.2725830078125,1.0,0.1784016042947769,1.0,1.0,0.0,1.0,-0.8697424530982971,0.869741678237915,7.442388891831797e-07,0.6434980034828186,0.0,0.0,0.0,19.215904235839844,25.0,-473.6806335449219,-0.0,65.97239685058594,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.77076655626297,0.1125863790512085,0.1019668951630592,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878772735595703,0.050000000745058,0.048008419573307,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17822265625,0.751179575920105,0.1036823689937591,0.0733454674482345,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963806152344,0.5878772735595703,0.050000000745058,0.048008419573307,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7335930466651917,0.0952944532036781,0.4368313252925873,286.1754455566406,286.45001220703125,285.6763000488281,283.650146484375,285.6715087890625,297.2284545898437,286.1478271484375,1.0,0.1793869882822036,1.0,1.0,0.0,1.0,-0.8498536348342896,0.8498529195785522,7.189410098362714e-07,0.6270617246627808,0.0,0.0,0.0,20.949291229248047,25.0,-345.8310546875,-0.0,65.31381225585938,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.7618217468261719,0.1124939322471618,0.1018358021974563,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803248286247253,0.050000000745058,0.0480489395558834,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10675048828125,0.7415401339530945,0.1029987856745719,0.0728320479393005,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213073730469,0.5803248286247253,0.050000000745058,0.0480489395558834,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1079406738281,0.7216185331344604,0.0935806110501289,0.4283965826034546,286.10455322265625,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2061462402344,286.0820617675781,1.0,0.179877296090126,1.0,1.0,0.0,1.0,-0.839052677154541,0.8390519618988037,7.054062507449999e-07,0.6181098222732544,0.0,0.0,0.0,21.8568115234375,25.0,-275.89990234375,-0.0,64.90704345703125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.7497732639312744,0.1127027571201324,0.1019454970955848,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690281987190247,0.050000000745058,0.0481144227087497,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7274309396743774,0.1018338054418563,0.0719646960496902,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.5690281987190247,0.050000000745058,0.0481144227087497,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.7013595700263977,0.0906072482466697,0.4138075411319732,285.99273681640625,286.54998779296875,285.7739562988281,283.6555480957031,285.7689819335937,297.169189453125,285.9797668457031,1.0,0.1805910319089889,1.0,1.0,0.0,1.0,-0.8207882046699524,0.8207874894142151,6.828295227023773e-07,0.6029115319252014,0.0,0.0,0.0,23.31643867492676,25.0,-156.060546875,-0.0,64.11454772949219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.7491973638534546,0.1127379387617111,0.1019720509648323,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684270262718201,0.050000000745058,0.0481180921196937,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7266734838485718,0.1017649844288826,0.0719134956598281,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.5684270262718201,0.050000000745058,0.0481180921196937,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.7001751661300659,0.090428926050663,0.4129351079463959,285.98681640625,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.97442626953125,1.0,0.18062624335289,1.0,1.0,0.0,1.0,-0.8197206258773804,0.8197199106216431,6.815212714172958e-07,0.6020198464393616,0.0,0.0,0.0,23.39780235290528,25.0,-148.9579620361328,-0.0,64.06278991699219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438639402389526,0.1134946644306182,0.1025815978646278,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620066523551941,0.050000000745058,0.048158586025238,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.718363344669342,0.1009708270430564,0.0713188424706459,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620066523551941,0.050000000745058,0.048158586025238,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868831515312195,0.0883071273565292,0.4025826454162597,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809535920619964,1.0,1.0,0.0,1.0,-0.8074092864990234,0.8074085712432861,6.665205773970229e-07,0.5917024612426758,0.0,0.0,0.0,24.29044342041016,25.0,-65.69918823242188,-0.0,63.40519714355469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291076660156,0.7438639402389526,0.1134946644306182,0.1025815978646278,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620066523551941,0.050000000745058,0.048158586025238,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.718363344669342,0.1009708270430564,0.0713188424706459,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.5620066523551941,0.050000000745058,0.048158586025238,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92987060546875,0.6868831515312195,0.0883071273565292,0.4025826454162597,285.928955078125,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.1434020996094,285.92388916015625,1.0,0.1809535920619964,1.0,1.0,0.0,1.0,-0.8074092864990234,0.8074085712432861,6.665205773970229e-07,0.5917024612426758,0.0,0.0,0.0,24.29044342041016,25.0,-65.69918823242188,-0.0,63.40519714355469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.7427926659584045,0.1140291392803192,0.1030288636684417,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599991083145142,0.050000000745058,0.0481717735528945,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.715626060962677,0.100695677101612,0.0711094290018081,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.5599991083145142,0.050000000745058,0.0481717735528945,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91705322265625,0.6823407411575317,0.0875072106719017,0.3986971378326416,285.9165954589844,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9143371582031,1.0,0.1810197532176971,1.0,1.0,0.0,1.0,-0.8030625581741333,0.8030619025230408,6.612624474655604e-07,0.588045597076416,0.0,0.0,0.0,24.577619552612305,25.0,-35.28965759277344,-0.0,63.13588333129883,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7424569725990295,0.1146521046757698,0.1035575047135353,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585280060768127,0.050000000745058,0.0481816045939922,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.7135550379753113,0.100485660135746,0.0709469765424728,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.5585280060768127,0.050000000745058,0.0481816045939922,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.6787698268890381,0.0868343710899353,0.3954378664493561,285.9127502441406,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9128723144531,1.0,0.1810437738895416,1.0,1.0,0.0,1.0,-0.7996134757995605,0.799612820148468,6.57106909329741e-07,0.5851432681083679,0.0,0.0,0.0,24.78964805603028,25.0,-10.423927307128906,-0.0,62.90131378173828,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433961629867554,0.1161234006285667,0.1048233807086944,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109071016311646,0.1002238765358924,0.0707367360591888,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737098097801208,0.0857747495174408,0.3903227150440216,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810119599103927,1.0,1.0,0.0,1.0,-0.794770359992981,0.7947697043418884,6.513072889902105e-07,0.5810858011245728,0.0,0.0,0.0,25.05134391784668,25.0,26.721961975097656,-0.0,62.524505615234375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92510986328125,0.7433961629867554,0.1161234006285667,0.1048233807086944,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7109071016311646,0.1002238765358924,0.0707367360591888,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232482910156,0.556708812713623,0.050000000745058,0.0481939688324928,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.6737098097801208,0.0857747495174408,0.3903227150440216,285.9251403808594,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288635253906,1.0,0.1810119599103927,1.0,1.0,0.0,1.0,-0.794770359992981,0.7947697043418884,6.513072889902105e-07,0.5810858011245728,0.0,0.0,0.0,25.05134391784668,25.0,26.721961975097656,-0.0,62.524505615234375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
