time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458513975143433,0.117843173444271,0.106320209801197,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558752417564392,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7096890807151794,0.1001265719532966,0.070646233856678,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558752417564392,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705299019813538,0.0849901512265205,0.3865490555763244,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809261441230774,1.0,1.0,0.0,1.0,-0.7919425368309021,0.7919418811798096,6.479621674770897e-07,0.5787655115127563,0.0,0.0,0.0,25.16756820678711,25.0,51.7964096069336,-0.0,62.25617599487305,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.7458513975143433,0.117843173444271,0.106320209801197,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558752417564392,0.050000000745058,0.0481997169554233,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95684814453125,0.7096890807151794,0.1001265719532966,0.070646233856678,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.5558752417564392,0.050000000745058,0.0481997169554233,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.956298828125,0.6705299019813538,0.0849901512265205,0.3865490555763244,285.9573059082031,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.96356201171875,1.0,0.1809261441230774,1.0,1.0,0.0,1.0,-0.7919425368309021,0.7919418811798096,6.479621674770897e-07,0.5787655115127563,0.0,0.0,0.0,25.16756820678711,25.0,51.7964096069336,-0.0,62.25617599487305,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493306994438171,0.1197623386979103,0.1080023795366287,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094216346740723,0.1001510396599769,0.0706446394324302,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685363054275513,0.0843940526247024,0.3836874961853027,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808281689882278,1.0,1.0,0.0,1.0,-0.7905288934707642,0.7905282378196716,6.463383783739118e-07,0.5776850581169128,0.0,0.0,0.0,25.195932388305664,25.0,68.82090759277344,-0.0,62.08244705200195,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493306994438171,0.1197623386979103,0.1080023795366287,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7094216346740723,0.1001510396599769,0.0706446394324302,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.5556365251541138,0.050000000745058,0.0482013747096061,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6685363054275513,0.0843940526247024,0.3836874961853027,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808281689882278,1.0,1.0,0.0,1.0,-0.7905288934707642,0.7905282378196716,6.463383783739118e-07,0.5776850581169128,0.0,0.0,0.0,25.195932388305664,25.0,68.82090759277344,-0.0,62.08244705200195,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535359859466553,0.1218461096286773,0.1098370105028152,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097856402397156,0.1002675145864486,0.0707101821899414,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.667314887046814,0.0839322209358215,0.381470263004303,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807429492473602,1.0,1.0,0.0,1.0,-0.7901460528373718,0.7901453971862793,6.459713972617465e-07,0.5775207281112671,0.0,0.0,0.0,25.17201232910156,25.0,80.4655990600586,-0.0,61.993011474609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585021972656,0.7535359859466553,0.1218461096286773,0.1098370105028152,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005104422569,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.7097856402397156,0.1002675145864486,0.0707101821899414,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.5557613968849182,0.050000000745058,0.0482005104422569,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.667314887046814,0.0839322209358215,0.381470263004303,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807429492473602,1.0,1.0,0.0,1.0,-0.7901460528373718,0.7901453971862793,6.459713972617465e-07,0.5775207281112671,0.0,0.0,0.0,25.17201232910156,25.0,80.4655990600586,-0.0,61.993011474609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558512091636658,0.1229421645402908,0.1108042672276496,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559148788452148,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101366519927979,0.1003537997603416,0.0707633569836616,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.5559148788452148,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669121384620667,0.0837405696511268,0.3805486857891083,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982360839844,1.0,0.1807098984718322,1.0,1.0,0.0,1.0,-0.7902620434761047,0.7902613878250122,6.461631869569828e-07,0.5777134895324707,0.0,0.0,0.0,25.14756202697754,25.0,84.8434829711914,-0.0,61.977500915527344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.758284330368042,0.1240710690617561,0.1118017435073852,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111752986908,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.7105730175971985,0.100456103682518,0.0708281323313713,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.556111752986908,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.6666165590286255,0.0835706293582916,0.3797299563884735,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.13018798828125,1.0,0.1806849241256714,1.0,1.0,0.0,1.0,-0.790550947189331,0.7905502915382385,6.46566206796706e-07,0.5780609250068665,0.0,0.0,0.0,25.11750602722168,25.0,88.49449157714844,-0.0,61.98032379150391,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634544968605042,0.1264207810163498,0.1138808503746986,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116459608078003,0.1007032543420791,0.0709884017705917,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662836074829102,0.0832867622375488,0.3783562183380127,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623190641403,1.0,1.0,0.0,1.0,-0.7915816307067871,0.7915810346603394,6.479248213508981e-07,0.5791582465171814,0.0,0.0,0.0,25.04603385925293,25.0,94.1174774169922,-0.0,62.038455963134766,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.7634544968605042,0.1264207810163498,0.1138808503746986,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116459608078003,0.1007032543420791,0.0709884017705917,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566009879112244,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.6662836074829102,0.0832867622375488,0.3783562183380127,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806623190641403,1.0,1.0,0.0,1.0,-0.7915816307067871,0.7915810346603394,6.479248213508981e-07,0.5791582465171814,0.0,0.0,0.0,25.04603385925293,25.0,94.1174774169922,-0.0,62.038455963134766,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689641714096069,0.1288836747407913,0.1160631850361824,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129172682762146,0.1009999364614486,0.0711842328310012,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662181615829468,0.0830658078193664,0.3772768378257751,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806790232658386,1.0,1.0,0.0,1.0,-0.7931308746337891,0.7931302189826965,6.499143410110264e-07,0.5807091593742371,0.0,0.0,0.0,24.96571922302246,25.0,98.1393051147461,-0.0,62.16246795654297,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689641714096069,0.1288836747407913,0.1160631850361824,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.7129172682762146,0.1009999364614486,0.0711842328310012,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571768283843994,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.6662181615829468,0.0830658078193664,0.3772768378257751,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806790232658386,1.0,1.0,0.0,1.0,-0.7931308746337891,0.7931302189826965,6.499143410110264e-07,0.5807091593742371,0.0,0.0,0.0,24.96571922302246,25.0,98.1393051147461,-0.0,62.16246795654297,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747570276260376,0.1314520686864853,0.1183413937687873,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143349051475525,0.1013404577970504,0.0714113116264343,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663612723350525,0.0828981101512909,0.3764446377754211,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807367950677871,1.0,1.0,0.0435949154198169,1.0,-0.795128345489502,0.795058012008667,7.034747977741063e-05,0.5825994610786438,0.0,0.0,0.0,24.88141822814941,25.0,101.2535171508789,-0.0,62.34871673583984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747570276260376,0.1314520686864853,0.1183413937687873,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143349051475525,0.1013404577970504,0.0714113116264343,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.6663612723350525,0.0828981101512909,0.3764446377754211,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3395690917969,1.0,0.1807367950677871,1.0,1.0,0.0435949154198169,1.0,-0.795128345489502,0.795058012008667,7.034747977741063e-05,0.5825994610786438,0.0,0.0,0.0,24.88141822814941,25.0,101.2535171508789,-0.0,62.34871673583984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807889580726624,0.1341230422258377,0.1207116767764091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158660292625427,0.1017226129770279,0.0716674476861953,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666752099990845,0.0827784091234207,0.3758314549922943,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.1808362752199173,1.0,1.0,0.0871898308396339,1.0,-0.7975336909294128,0.7951304912567139,0.0024031929206103,0.5826421976089478,0.0,0.0,0.0,24.796405792236328,25.0,110.02888488769533,-0.0,62.59504318237305,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807889580726624,0.1341230422258377,0.1207116767764091,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158660292625427,0.1017226129770279,0.0716674476861953,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.6666752099990845,0.0827784091234207,0.3758314549922943,286.4039611816406,287.75,286.603271484375,283.7701416015625,286.62432861328125,297.1233825683594,286.4166564941406,1.0,0.1808362752199173,1.0,1.0,0.0871898308396339,1.0,-0.7975336909294128,0.7951304912567139,0.0024031929206103,0.5826421976089478,0.0,0.0,0.0,24.796405792236328,25.0,110.02888488769533,-0.0,62.59504318237305,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7838836312294006,0.1355030089616775,0.1219334602355957,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588159561157227,0.050000000745058,0.0481796711683273,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.716667652130127,0.1019331663846969,0.0718075186014175,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588159561157227,0.050000000745058,0.0481796711683273,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6668877601623535,0.0827384814620018,0.3756077885627746,286.4490051269531,287.75,286.6417236328125,283.7778625488281,286.7322998046875,297.1246643066406,286.4651184082031,1.0,0.180901363492012,1.0,1.0,0.1089872866868972,1.0,-0.7988941669464111,0.790450930595398,0.0084432242438197,0.5779696702957153,0.0,0.0,0.0,24.75446891784668,25.0,130.5618133544922,-0.0,62.741024017333984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128173828125,0.7870516180992126,0.1369318962097168,0.1231898441910743,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.559158980846405,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.7175107598304749,0.1021690219640731,0.0719606354832649,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.559158980846405,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072631835937,0.6671526432037354,0.0827204883098602,0.3754612505435943,286.5115051269531,287.8500061035156,286.68023681640625,283.7854309082031,286.9461364746094,297.1260681152344,286.5364685058594,1.0,0.1809767037630081,1.0,1.0,0.1341692507266998,1.0,-0.8004043698310852,0.7771921157836914,0.0232122167944908,0.5647476315498352,0.0,0.0,0.0,24.712055206298828,25.0,183.91534423828125,-0.0,62.905548095703125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.7941739559173584,0.1401048302650451,0.1259258240461349,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.5601221323013306,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7197749018669128,0.1028270199894905,0.0723657310009002,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.5601221323013306,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.6682896018028259,0.0828332602977752,0.3756812512874603,286.74462890625,287.95001220703125,286.75738525390625,283.8001708984375,287.40740966796875,297.1299743652344,286.7870178222656,1.0,0.1811726540327072,1.0,1.0,0.1845331639051437,1.0,-0.8044222593307495,0.7522082924842834,0.0522140003740787,0.5396745800971985,0.0,0.0,0.0,24.59225273132324,25.0,327.1475830078125,-0.0,63.34038925170898,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.7941739559173584,0.1401048302650451,0.1259258240461349,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.5601221323013306,0.050000000745058,0.0481709539890289,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7197749018669128,0.1028270199894905,0.0723657310009002,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.71905517578125,0.5601221323013306,0.050000000745058,0.0481709539890289,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.6682896018028259,0.0828332602977752,0.3756812512874603,286.74462890625,287.95001220703125,286.75738525390625,283.8001708984375,287.40740966796875,297.1299743652344,286.7870178222656,1.0,0.1811726540327072,1.0,1.0,0.1845331639051437,1.0,-0.8044222593307495,0.7522082924842834,0.0522140003740787,0.5396745800971985,0.0,0.0,0.0,24.59225273132324,25.0,327.1475830078125,-0.0,63.34038925170898,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8028503656387329,0.1437567174434662,0.1290913522243499,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7232332229614258,0.1037875488400459,0.0729787126183509,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.6707117557525635,0.083197072148323,0.3769886791706085,287.024658203125,288.04998779296875,286.8346862792969,283.814453125,287.80633544921875,297.1358642578125,287.0705261230469,1.0,0.1814628541469574,1.0,1.0,0.2348970770835876,1.0,-0.8105013370513916,0.7316863536834717,0.0788149982690811,0.5186725854873657,0.0,0.0,0.0,24.40068244934082,25.0,395.8796691894531,-0.0,63.996883392333984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.8028503656387329,0.1437567174434662,0.1290913522243499,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214538574219,0.7232332229614258,0.1037875488400459,0.0729787126183509,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.5616622567176819,0.050000000745058,0.0481608174741268,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157470703125,0.6707117557525635,0.083197072148323,0.3769886791706085,287.024658203125,288.04998779296875,286.8346862792969,283.814453125,287.80633544921875,297.1358642578125,287.0705261230469,1.0,0.1814628541469574,1.0,1.0,0.2348970770835876,1.0,-0.8105013370513916,0.7316863536834717,0.0788149982690811,0.5186725854873657,0.0,0.0,0.0,24.40068244934082,25.0,395.8796691894531,-0.0,63.996883392333984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.8127278089523315,0.1479306071996688,0.1326963454484939,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.563692033290863,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7277181148529053,0.105023518204689,0.0737817287445068,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.563692033290863,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.6743212938308716,0.0837979167699813,0.3793427646160126,287.35009765625,288.1499938964844,286.9121398925781,283.828369140625,288.2362365722656,297.14337158203125,287.4023742675781,1.0,0.1818731874227523,1.0,1.0,0.275981992483139,1.0,-0.8185849189758301,0.7102546095848083,0.1083303317427635,0.496385246515274,0.0,0.0,0.0,24.15423583984375,25.0,461.0308837890625,-0.0,64.89354705810547,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3541564941406,0.8127278089523315,0.1479306071996688,0.1326963454484939,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.563692033290863,0.050000000745058,0.0481476858258247,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346435546875,0.7277181148529053,0.105023518204689,0.0737817287445068,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.563692033290863,0.050000000745058,0.0481476858258247,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3397216796875,0.6743212938308716,0.0837979167699813,0.3793427646160126,287.35009765625,288.1499938964844,286.9121398925781,283.828369140625,288.2362365722656,297.14337158203125,287.4023742675781,1.0,0.1818731874227523,1.0,1.0,0.275981992483139,1.0,-0.8185849189758301,0.7102546095848083,0.1083303317427635,0.496385246515274,0.0,0.0,0.0,24.15423583984375,25.0,461.0308837890625,-0.0,64.89354705810547,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.8234583139419556,0.1526259928941726,0.1367796957492828,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662172436714172,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.7332775592803955,0.1065508127212524,0.0747836902737617,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662172436714172,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.6791828274726868,0.0846531316637992,0.3828052282333374,287.72296142578125,288.25,286.9896850585937,283.8419494628906,288.7339782714844,297.15869140625,287.782958984375,1.0,0.1824288964271545,1.0,1.0,0.3170669078826904,1.0,-0.8288046717643738,0.6838927865028381,0.1449118703603744,0.4687584638595581,0.0,0.0,0.0,23.85724639892578,25.0,531.585205078125,-0.0,66.06439971923828,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.8234583139419556,0.1526259928941726,0.1367796957492828,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662172436714172,0.050000000745058,0.048131700605154,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.7332775592803955,0.1065508127212524,0.0747836902737617,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851501464844,0.5662172436714172,0.050000000745058,0.048131700605154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7109375,0.6791828274726868,0.0846531316637992,0.3828052282333374,287.72296142578125,288.25,286.9896850585937,283.8419494628906,288.7339782714844,297.15869140625,287.782958984375,1.0,0.1824288964271545,1.0,1.0,0.3170669078826904,1.0,-0.8288046717643738,0.6838927865028381,0.1449118703603744,0.4687584638595581,0.0,0.0,0.0,23.85724639892578,25.0,531.585205078125,-0.0,66.06439971923828,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371643066406,0.8292365074157715,0.1551675498485565,0.1389914602041244,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.5676746368408203,0.050000000745058,0.0481226481497287,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271240234375,0.7365025281906128,0.1074341833591461,0.0753645896911621,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.5676746368408203,0.050000000745058,0.0481226481497287,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.6821185350418091,0.0851850882172584,0.3849848210811615,287.9315795898437,288.25,287.02850341796875,283.8486633300781,289.0078430175781,297.170166015625,287.9956359863281,1.0,0.1827685385942459,1.0,1.0,0.3376093804836273,1.0,-0.8347501754760742,0.668940007686615,0.1658101230859756,0.4530030190944671,0.0,0.0,0.0,23.69046401977539,25.0,570.7029418945312,-0.0,66.76301574707031,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1568603515625,0.8354266285896301,0.1578447073698043,0.1413223594427108,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1084899902344,0.5693119764328003,0.050000000745058,0.048112615942955,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1465759277344,0.7401052117347717,0.1084036976099014,0.0760035812854766,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1084899902344,0.5693119764328003,0.050000000745058,0.048112615942955,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13787841796875,0.6854616403579712,0.085791677236557,0.3874873220920563,288.15106201171875,288.3500061035156,287.0673522949219,283.85528564453125,289.163818359375,297.18243408203125,288.2129821777344,1.0,0.1831546276807785,1.0,1.0,0.344871312379837,1.0,-0.8412935137748718,0.6657499074935913,0.1755436211824417,0.4488286077976227,0.0,0.0,0.0,23.50740623474121,25.0,577.6263427734375,-0.0,67.54561614990234,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370483398437,0.8488564491271973,0.1634507924318313,0.1462672352790832,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.57292240858078,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284729003906,0.7482081651687622,0.1105143576860427,0.0774267613887786,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.57292240858078,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.6930707097053528,0.0871688053011894,0.3933404982089996,288.53204345703125,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2082824707031,288.5829162597656,1.0,0.1840719580650329,1.0,1.0,0.3593951463699341,1.0,-0.8559088110923767,0.6614373326301575,0.1944714784622192,0.4422014653682709,0.0,0.0,0.0,23.1193962097168,25.0,521.003662109375,-0.0,69.3547134399414,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5370483398437,0.8488564491271973,0.1634507924318313,0.1462672352790832,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.57292240858078,0.050000000745058,0.0480910055339336,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5284729003906,0.7482081651687622,0.1105143576860427,0.0774267613887786,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964599609375,0.57292240858078,0.050000000745058,0.0480910055339336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5213317871094,0.6930707097053528,0.0871688053011894,0.3933404982089996,288.53204345703125,288.45001220703125,287.14508056640625,283.86846923828125,289.4176025390625,297.2082824707031,288.5829162597656,1.0,0.1840719580650329,1.0,1.0,0.3593951463699341,1.0,-0.8559088110923767,0.6614373326301575,0.1944714784622192,0.4422014653682709,0.0,0.0,0.0,23.1193962097168,25.0,521.003662109375,-0.0,69.3547134399414,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8791198730469,0.8631069660186768,0.1692427098751068,0.1514028757810592,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766423940658569,0.050000000745058,0.0480694323778152,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710327148437,0.7569422125816345,0.1127470880746841,0.0789509862661361,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766423940658569,0.050000000745058,0.0480694323778152,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012341022491455,0.0886789783835411,0.399878442287445,288.874267578125,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9208984375,1.0,0.1851722598075866,1.0,1.0,0.3739190101623535,1.0,-0.8716965317726135,0.6570239067077637,0.2146725952625274,0.4352065026760101,0.0,0.0,0.0,22.74651336669922,25.0,475.8786315917969,-0.0,71.42570495605469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8791198730469,0.8631069660186768,0.1692427098751068,0.1514028757810592,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766423940658569,0.050000000745058,0.0480694323778152,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710327148437,0.7569422125816345,0.1127470880746841,0.0789509862661361,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8408508300781,0.5766423940658569,0.050000000745058,0.0480694323778152,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8644104003906,0.7012341022491455,0.0886789783835411,0.399878442287445,288.874267578125,288.54998779296875,287.22283935546875,283.88153076171875,289.6747131347656,297.2343444824219,288.9208984375,1.0,0.1851722598075866,1.0,1.0,0.3739190101623535,1.0,-0.8716965317726135,0.6570239067077637,0.2146725952625274,0.4352065026760101,0.0,0.0,0.0,22.74651336669922,25.0,475.8786315917969,-0.0,71.42570495605469,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780309557914734,0.1751517057418823,0.1566763520240783,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.580428421497345,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661689519882202,0.1150440871715545,0.0805372297763824,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.580428421497345,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096977233886719,0.0902681648731231,0.4068629741668701,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.6219177246094,297.2599792480469,289.1714172363281,1.0,0.1864441186189651,1.0,1.0,0.3611191213130951,1.0,-0.8882609009742737,0.6819431781768799,0.2063177078962326,0.4572353661060333,0.0,0.0,0.0,22.396381378173828,25.0,335.5207214355469,-0.0,73.7310791015625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490783691406,0.8780309557914734,0.1751517057418823,0.1566763520240783,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.580428421497345,0.050000000745058,0.0480481423437595,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1443176269531,0.7661689519882202,0.1150440871715545,0.0805372297763824,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12469482421875,0.580428421497345,0.050000000745058,0.0480481423437595,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1403503417969,0.7096977233886719,0.0902681648731231,0.4068629741668701,289.14617919921875,288.6499938964844,287.3006286621094,283.89459228515625,289.6219177246094,297.2599792480469,289.1714172363281,1.0,0.1864441186189651,1.0,1.0,0.3611191213130951,1.0,-0.8882609009742737,0.6819431781768799,0.2063177078962326,0.4572353661060333,0.0,0.0,0.0,22.396381378173828,25.0,335.5207214355469,-0.0,73.7310791015625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
