time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921873569488525,0.1808321475982666,0.1618233323097229,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836814045906067,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747691869735718,0.1171883791685104,0.0820583775639534,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836814045906067,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170442938804626,0.0917656347155571,0.413655549287796,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.539794921875,297.2825927734375,289.2978515625,1.0,0.187847226858139,1.0,1.0,0.3483192026615143,1.0,-0.9043740034103394,0.7076916694641113,0.196682333946228,0.4801885187625885,0.0,0.0,0.0,22.13306427001953,25.0,192.6365509033203,-0.0,76.15438079833984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.28619384765625,0.8921873569488525,0.1808321475982666,0.1618233323097229,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836814045906067,0.050000000745058,0.048030350357294,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836608886719,0.7747691869735718,0.1171883791685104,0.0820583775639534,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836814045906067,0.050000000745058,0.048030350357294,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.7170442938804626,0.0917656347155571,0.413655549287796,289.2846069335937,288.75,287.3783874511719,283.9076843261719,289.539794921875,297.2825927734375,289.2978515625,1.0,0.187847226858139,1.0,1.0,0.3483192026615143,1.0,-0.9043740034103394,0.7076916694641113,0.196682333946228,0.4801885187625885,0.0,0.0,0.0,22.13306427001953,25.0,192.6365509033203,-0.0,76.15438079833984,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3272399902344,0.8986452221870422,0.1835592836141586,0.1642969995737075,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849862098693848,0.050000000745058,0.0480233319103717,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3254699707031,0.7785601615905762,0.118175208568573,0.0827632471919059,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.318115234375,0.5849862098693848,0.050000000745058,0.0480233319103717,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32403564453125,0.7201084494590759,0.0924512445926666,0.4168010950088501,289.3261413574219,288.75,287.4172668457031,283.9142761230469,289.50030517578125,297.2926025390625,289.3351135253906,1.0,0.1885793060064315,1.0,1.0,0.3419192731380462,1.0,-0.9119475483894348,0.7202501893043518,0.1916973739862442,0.4914596378803253,0.0,0.0,0.0,22.04485321044922,25.0,138.038330078125,-0.0,77.37152099609375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516845703125,0.9047157168388368,0.186214730143547,0.1667066514492035,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860947370529175,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.7820085287094116,0.1191038191318512,0.0834286585450172,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.5860947370529175,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3502197265625,0.7228239178657532,0.0930900499224662,0.4197496175765991,289.3511962890625,288.8500061035156,287.4561462402344,283.9209289550781,289.4079895019531,297.30181884765625,289.3538513183594,1.0,0.1893234550952911,1.0,1.0,0.3297875523567199,1.0,-0.919163167476654,0.7383192181587219,0.1808439195156097,0.508297860622406,0.0,0.0,0.0,21.982397079467773,25.0,77.93377685546875,-0.0,78.5823745727539,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9161094427108764,0.1912325322628021,0.1712936460971832,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.587601363658905,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.7876297831535339,0.1207396611571312,0.0846204310655593,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.587601363658905,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7270927429199219,0.0941858664155006,0.4249212145805359,289.32574462890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2127380371094,297.31756591796875,289.31768798828125,1.0,0.1908197402954101,1.0,1.0,0.3055241107940674,1.0,-0.9322873950004578,0.7735443711280823,0.1587430089712143,0.5413637757301331,0.0,0.0,0.0,21.942476272583008,25.0,-39.1778678894043,-0.0,80.94146728515625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3247985839844,0.9161094427108764,0.1912325322628021,0.1712936460971832,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.587601363658905,0.050000000745058,0.0480094403028488,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32623291015625,0.7876297831535339,0.1207396611571312,0.0846204310655593,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309936523437,0.587601363658905,0.050000000745058,0.0480094403028488,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273010253906,0.7270927429199219,0.0941858664155006,0.4249212145805359,289.32574462890625,288.95001220703125,287.5338439941406,283.93438720703125,289.2127380371094,297.31756591796875,289.31768798828125,1.0,0.1908197402954101,1.0,1.0,0.3055241107940674,1.0,-0.9322873950004578,0.7735443711280823,0.1587430089712143,0.5413637757301331,0.0,0.0,0.0,21.942476272583008,25.0,-39.1778678894043,-0.0,80.94146728515625,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9255564212799072,0.1958413273096084,0.1755133122205734,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.7913237810134888,0.1220593675971031,0.0855952352285385,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480773925781,0.7296866774559021,0.0950101763010025,0.4289180934429168,289.24542236328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0398254394531,297.32989501953125,289.23272705078125,1.0,0.1922786682844162,1.0,1.0,0.2812606692314148,1.0,-0.943313479423523,0.8057549595832825,0.1375585049390792,0.5719096660614014,0.0,0.0,0.0,22.01725006103516,25.0,-111.4627456665039,-0.0,83.14031219482422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24383544921875,0.9255564212799072,0.1958413273096084,0.1755133122205734,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24627685546875,0.7913237810134888,0.1220593675971031,0.0855952352285385,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550964355469,0.5880889296531677,0.050000000745058,0.0480068363249301,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2480773925781,0.7296866774559021,0.0950101763010025,0.4289180934429168,289.24542236328125,289.04998779296875,287.6114501953125,283.9481811523437,289.0398254394531,297.32989501953125,289.23272705078125,1.0,0.1922786682844162,1.0,1.0,0.2812606692314148,1.0,-0.943313479423523,0.8057549595832825,0.1375585049390792,0.5719096660614014,0.0,0.0,0.0,22.01725006103516,25.0,-111.4627456665039,-0.0,83.14031219482422,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.933014452457428,0.2001541554927826,0.1794358044862747,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.587756335735321,0.050000000745058,0.0480085089802742,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7933986186981201,0.1231240034103393,0.0863793492317199,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.587756335735321,0.050000000745058,0.0480085089802742,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602478027344,0.7308597564697266,0.0955962687730789,0.4318032562732696,289.1582946777344,289.1499938964844,287.68896484375,283.9623413085937,288.9964599609375,297.340087890625,289.1497802734375,1.0,0.1936576217412948,1.0,1.0,0.2700415551662445,1.0,-0.9524298906326294,0.8237151503562927,0.1287147551774978,0.5887030363082886,0.0,0.0,0.0,22.178035736083984,25.0,-109.8882827758789,-0.0,85.14623260498047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571655273437,0.933014452457428,0.2001541554927826,0.1794358044862747,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.587756335735321,0.050000000745058,0.0480085089802742,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1589050292969,0.7933986186981201,0.1231240034103393,0.0863793492317199,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.587756335735321,0.050000000745058,0.0480085089802742,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1602478027344,0.7308597564697266,0.0955962687730789,0.4318032562732696,289.1582946777344,289.1499938964844,287.68896484375,283.9623413085937,288.9964599609375,297.340087890625,289.1497802734375,1.0,0.1936576217412948,1.0,1.0,0.2700415551662445,1.0,-0.9524298906326294,0.8237151503562927,0.1287147551774978,0.5887030363082886,0.0,0.0,0.0,22.178035736083984,25.0,-109.8882827758789,-0.0,85.14623260498047,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.9396119117736816,0.2043877989053726,0.1832438260316848,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871447324752808,0.050000000745058,0.0480116531252861,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7947841882705688,0.1240693405270576,0.0870577096939086,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871447324752808,0.050000000745058,0.0480116531252861,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.7313603758811951,0.0960421338677406,0.4339510500431061,289.0982971191406,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.35009765625,289.0914306640625,1.0,0.1949434578418731,1.0,1.0,0.2588224709033966,1.0,-0.9604002833366394,0.8400387763977051,0.1203614771366119,0.6041018962860107,0.0,0.0,0.0,22.36360549926757,25.0,-88.56874084472656,-0.0,87.00030517578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09735107421875,0.9396119117736816,0.2043877989053726,0.1832438260316848,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871447324752808,0.050000000745058,0.0480116531252861,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0987854003906,0.7947841882705688,0.1240693405270576,0.0870577096939086,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1042175292969,0.5871447324752808,0.050000000745058,0.0480116531252861,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.099853515625,0.7313603758811951,0.0960421338677406,0.4339510500431061,289.0982971191406,289.25,287.766357421875,283.9769897460937,288.9701843261719,297.35009765625,289.0914306640625,1.0,0.1949434578418731,1.0,1.0,0.2588224709033966,1.0,-0.9604002833366394,0.8400387763977051,0.1203614771366119,0.6041018962860107,0.0,0.0,0.0,22.36360549926757,25.0,-88.56874084472656,-0.0,87.00030517578125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717468261719,0.9428102374076844,0.2064970284700393,0.185138002038002,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868389010429382,0.050000000745058,0.0480132289230823,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.07305908203125,0.7954117059707642,0.1245190128684043,0.0873776376247406,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0779724121094,0.5868389010429382,0.050000000745058,0.0480132289230823,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0740051269531,0.7315210700035095,0.0962318480014801,0.4348554909229278,289.0726013183594,289.25,287.80499267578125,283.9845275878906,288.959228515625,297.35528564453125,289.06646728515625,1.0,0.1955533027648925,1.0,1.0,0.2532128989696502,1.0,-0.96414715051651,0.8478761315345764,0.1162710264325141,0.6115149855613708,0.0,0.0,0.0,22.453901290893555,25.0,-78.9122314453125,-0.0,87.88603210449219,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.05181884765625,0.9459415078163148,0.2086070626974105,0.1870299875736236,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865312814712524,0.050000000745058,0.04801482334733,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.7960088849067688,0.1249599605798721,0.0876895040273666,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0560607910156,0.5865312814712524,0.050000000745058,0.04801482334733,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531616210937,0.7316370606422424,0.0964061245322227,0.4356785714626312,289.0522766113281,289.3500061035156,287.8435974121094,283.9922180175781,289.0054016113281,297.360595703125,289.0498352050781,1.0,0.1961419731378555,1.0,1.0,0.2558793127536773,1.0,-0.9677841067314148,0.8490880131721497,0.1186960935592651,0.61234450340271,0.0,0.0,0.0,22.541996002197266,25.0,-53.8865966796875,-0.0,88.7484130859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.952495813369751,0.2129531949758529,0.1908825039863586,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975134253501892,0.1258880198001861,0.0883247107267379,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320696115493774,0.0967649146914482,0.4372643530368805,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972677707672119,1.0,1.0,0.2612120807170868,1.0,-0.9750784039497375,0.8504891991615295,0.1245891898870468,0.612912118434906,0.0,0.0,0.0,22.687055587768555,25.0,17.050960540771484,-0.0,90.44143676757812,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0659484863281,0.952495813369751,0.2129531949758529,0.1908825039863586,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0650329589844,0.7975134253501892,0.1258880198001861,0.0883247107267379,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621337890625,0.586147665977478,0.050000000745058,0.0480167977511882,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643920898437,0.7320696115493774,0.0967649146914482,0.4372643530368805,289.0653381347656,289.45001220703125,287.920654296875,284.00811767578125,289.1229858398437,297.3725891113281,289.0700378417969,1.0,0.1972677707672119,1.0,1.0,0.2612120807170868,1.0,-0.9750784039497375,0.8504891991615295,0.1245891898870468,0.612912118434906,0.0,0.0,0.0,22.687055587768555,25.0,17.050960540771484,-0.0,90.44143676757812,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599157571792604,0.2175396978855133,0.1949382424354553,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999037504196167,0.1269387751817703,0.0890349075198173,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331762313842773,0.0971948727965354,0.439096987247467,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.1983550190925598,1.0,1.0,0.2665448784828186,1.0,-0.9829958081245422,0.8522022366523743,0.1307935714721679,0.6135237216949463,0.0,0.0,0.0,22.765581130981445,25.0,67.87484741210938,-0.0,92.17127990722656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.11724853515625,0.9599157571792604,0.2175396978855133,0.1949382424354553,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155700683594,0.7999037504196167,0.1269387751817703,0.0890349075198173,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10968017578125,0.5863075256347656,0.050000000745058,0.0480159074068069,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1143493652344,0.7331762313842773,0.0971948727965354,0.439096987247467,289.1160888671875,289.54998779296875,287.9975280761719,284.0247802734375,289.24151611328125,297.3869934082031,289.12420654296875,1.0,0.1983550190925598,1.0,1.0,0.2665448784828186,1.0,-0.9829958081245422,0.8522022366523743,0.1307935714721679,0.6135237216949463,0.0,0.0,0.0,22.765581130981445,25.0,67.87484741210938,-0.0,92.17127990722656,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679834842681884,0.2223733514547348,0.199203535914421,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031812310218811,0.1281303167343139,0.0898363068699836,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349940538406372,0.0977223142981529,0.4413182735443115,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.446533203125,297.40362548828125,289.22186279296875,1.0,0.1994337886571884,1.0,1.0,0.2822502553462982,1.0,-0.991734266281128,0.844711184501648,0.1470230817794799,0.6046367287635803,0.0,0.0,0.0,22.78317070007324,25.0,134.98326110839844,-0.0,93.98528289794922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087097167969,0.9679834842681884,0.2223733514547348,0.199203535914421,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054443359375,0.8031812310218811,0.1281303167343139,0.0898363068699836,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942443847656,0.5869717001914978,0.050000000745058,0.0480123721063137,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.7349940538406372,0.0977223142981529,0.4413182735443115,289.2064514160156,289.6499938964844,288.0741882324219,284.04229736328125,289.446533203125,297.40362548828125,289.22186279296875,1.0,0.1994337886571884,1.0,1.0,0.2822502553462982,1.0,-0.991734266281128,0.844711184501648,0.1470230817794799,0.6046367287635803,0.0,0.0,0.0,22.78317070007324,25.0,134.98326110839844,-0.0,93.98528289794922,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768320322036744,0.227564588189125,0.2037630528211593,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076343536376953,0.1295274496078491,0.0907677859067916,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378045320510864,0.0984025374054908,0.4441475570201874,289.3483581542969,289.75,288.15057373046875,284.0607604980469,289.66815185546875,297.42333984375,289.3680725097656,1.0,0.2005398273468017,1.0,1.0,0.2979556322097778,1.0,-1.0017033815383911,0.8365876078605652,0.1651157587766647,0.5946529507637024,0.0,0.0,0.0,22.72662734985352,25.0,195.5163116455078,-0.0,95.95650482177734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.35137939453125,0.9768320322036744,0.227564588189125,0.2037630528211593,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882942080497742,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470458984375,0.8076343536376953,0.1295274496078491,0.0907677859067916,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316650390625,0.5882942080497742,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3439025878906,0.7378045320510864,0.0984025374054908,0.4441475570201874,289.3483581542969,289.75,288.15057373046875,284.0607604980469,289.66815185546875,297.42333984375,289.3680725097656,1.0,0.2005398273468017,1.0,1.0,0.2979556322097778,1.0,-1.0017033815383911,0.8365876078605652,0.1651157587766647,0.5946529507637024,0.0,0.0,0.0,22.72662734985352,25.0,195.5163116455078,-0.0,95.95650482177734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4349365234375,0.981492817401886,0.2302984148263931,0.2061662822961807,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.589217483997345,0.050000000745058,0.048000618815422,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.43017578125,0.81028813123703,0.1303092241287231,0.0912903770804405,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4132385253906,0.589217483997345,0.050000000745058,0.048000618815422,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4267578125,0.7396324276924133,0.0988076329231262,0.4458418488502502,289.4316101074219,289.75,288.18865966796875,284.0704040527344,289.7819519042969,297.4342956542969,289.45294189453125,1.0,0.201114684343338,1.0,1.0,0.3058083355426788,1.0,-1.0072368383407593,0.8324673771858215,0.1747694164514541,0.5894008278846741,0.0,0.0,0.0,22.67037010192871,25.0,219.5312042236328,-0.0,97.02198028564452,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5243835449219,0.9862400889396667,0.2331205904483795,0.2086491286754608,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903087258338928,0.050000000745058,0.047994989901781,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5194091796875,0.8131999373435974,0.1311453729867935,0.0918506979942321,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.50128173828125,0.5903087258338928,0.050000000745058,0.047994989901781,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.7417457699775696,0.099256545305252,0.4477286338806152,289.5209045410156,289.8500061035156,288.2267150878906,284.0802917480469,289.8852844238281,297.4459228515625,289.5429382324219,1.0,0.2017094492912292,1.0,1.0,0.312204360961914,1.0,-1.013140082359314,0.8298431634902954,0.1832969188690185,0.5855008363723755,0.0,0.0,0.0,22.597286224365234,25.0,236.51095581054688,-0.0,98.14756774902344,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956851601600648,0.2389937788248062,0.2138297110795974,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929031372070312,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196696043014526,0.1329619139432907,0.0930757671594619,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929031372070312,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.7467475533485413,0.1002747118473053,0.4520529806613922,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.2029699385166168,1.0,1.0,0.3249964118003845,1.0,-1.0259778499603271,0.8249057531356812,0.20107202231884,0.5776217579841614,0.0,0.0,0.0,22.413009643554688,25.0,256.4134521484375,-0.0,100.58882904052734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7091064453125,0.9956851601600648,0.2389937788248062,0.2138297110795974,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929031372070312,0.050000000745058,0.0479817874729633,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.8196696043014526,0.1329619139432907,0.0930757671594619,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6847839355469,0.5929031372070312,0.050000000745058,0.0479817874729633,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.7467475533485413,0.1002747118473053,0.4520529806613922,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.09002685546875,297.4707336425781,289.7282409667969,1.0,0.2029699385166168,1.0,1.0,0.3249964118003845,1.0,-1.0259778499603271,0.8249057531356812,0.20107202231884,0.5776217579841614,0.0,0.0,0.0,22.413009643554688,25.0,256.4134521484375,-0.0,100.58882904052734,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.9928057789802552,0.2456124722957611,0.2126577347517013,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218629956245422,0.1349436044692993,0.0944363176822662,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.7479826211929321,0.1014351099729538,0.4571310579776764,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2962951660156,297.5021667480469,289.9224548339844,1.0,0.2041389644145965,1.0,1.0,0.3377884924411773,1.0,-1.0323277711868286,0.8142727017402649,0.2180550694465637,0.5656626224517822,0.0,0.0,0.0,22.65566062927246,25.0,269.1408386230469,-0.0,102.39430236816406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9027709960937,0.9928057789802552,0.2456124722957611,0.2126577347517013,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8975524902344,0.8218629956245422,0.1349436044692993,0.0944363176822662,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774719238281,0.5915802121162415,0.050000000745058,0.047988411039114,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.7479826211929321,0.1014351099729538,0.4571310579776764,289.8990478515625,290.04998779296875,288.3780517578125,284.1229858398437,290.2962951660156,297.5021667480469,289.9224548339844,1.0,0.2041389644145965,1.0,1.0,0.3377884924411773,1.0,-1.0323277711868286,0.8142727017402649,0.2180550694465637,0.5656626224517822,0.0,0.0,0.0,22.65566062927246,25.0,269.1408386230469,-0.0,102.39430236816406,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917558431625366,0.2533573508262634,0.2118635773658752,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915042757987976,0.050000000745058,0.0479887574911117,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257157802581787,0.1370701193809509,0.0958983525633812,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915042757987976,0.050000000745058,0.0479887574911117,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508716583251953,0.1027410551905632,0.462833434343338,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5470275878906,290.10382080078125,1.0,0.2052281349897384,1.0,1.0,0.3432283401489258,1.0,-1.0398588180541992,0.8128235936164856,0.2270352095365524,0.5623251795768738,0.0,0.0,0.0,22.75148582458496,25.0,250.3492431640625,-0.0,104.24073791503906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870056152344,0.9917558431625366,0.2533573508262634,0.2118635773658752,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915042757987976,0.050000000745058,0.0479887574911117,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0826721191406,0.8257157802581787,0.1370701193809509,0.0958983525633812,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.064697265625,0.5915042757987976,0.050000000745058,0.0479887574911117,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0792236328125,0.7508716583251953,0.1027410551905632,0.462833434343338,290.0838623046875,290.1499938964844,288.4532165527344,284.1463317871094,290.4340209960937,297.5470275878906,290.10382080078125,1.0,0.2052281349897384,1.0,1.0,0.3432283401489258,1.0,-1.0398588180541992,0.8128235936164856,0.2270352095365524,0.5623251795768738,0.0,0.0,0.0,22.75148582458496,25.0,250.3492431640625,-0.0,104.24073791503906,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915096163749696,0.2614286839962005,0.2111353129148483,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304145336151123,0.1392725259065628,0.0974230840802192,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546967267990112,0.1041400656104087,0.4690068066120147,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.264404296875,1.0,0.2063129991292953,1.0,1.0,0.3486681580543518,1.0,-1.048330545425415,0.8121967911720276,0.2361337840557098,0.5594217777252197,0.0,0.0,0.0,22.776142120361328,28.0,228.2494506835937,-0.0,106.17266845703124,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24884033203125,0.9915096163749696,0.2614286839962005,0.2111353129148483,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2449951171875,0.8304145336151123,0.1392725259065628,0.0974230840802192,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284240722656,0.5920565724372864,0.050000000745058,0.0479859225451946,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2418518066406,0.7546967267990112,0.1041400656104087,0.4690068066120147,290.2460327148437,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.5937194824219,290.264404296875,1.0,0.2063129991292953,1.0,1.0,0.3486681580543518,1.0,-1.048330545425415,0.8121967911720276,0.2361337840557098,0.5594217777252197,0.0,0.0,0.0,22.776142120361328,28.0,228.2494506835937,-0.0,106.17266845703124,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260192871094,0.9917892813682556,0.2655224204063415,0.211962953209877,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914285778999329,0.050000000745058,0.0479890704154968,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223571777344,0.8317461013793945,0.1403952091932296,0.0982041284441948,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30615234375,0.5914285778999329,0.050000000745058,0.0479890704154968,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192749023437,0.7556875348091125,0.1048674434423446,0.4722402989864349,290.32330322265625,290.25,288.5652770996094,284.1841735839844,290.6306457519531,297.6133117675781,290.3411560058594,1.0,0.2073546200990677,1.0,1.0,0.3513880968093872,1.0,-1.0541483163833618,0.812971830368042,0.2411765605211258,0.5585779547691345,0.0,0.0,0.0,22.92183303833008,28.0,220.0040740966797,-0.0,107.7541732788086,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923596382141112,0.2695424854755401,0.213700070977211,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901075601577759,0.050000000745058,0.0479957610368728,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.39532470703125,0.8322889804840088,0.1415303945541381,0.098997451364994,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804016113281,0.5901075601577759,0.050000000745058,0.0479957610368728,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3926086425781,0.7559623122215271,0.1056186631321907,0.4755890369415283,290.39617919921875,290.3500061035156,288.6024475097656,284.1976013183594,290.6548156738281,297.6240234375,290.4110412597656,1.0,0.2086860388517379,1.0,1.0,0.3497704267501831,1.0,-1.0612199306488037,0.8198264241218567,0.2413935363292694,0.5634515285491943,0.0,0.0,0.0,23.1732120513916,31.0,200.16326904296875,-0.0,109.8343505859375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
