time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090436577796936,0.4083954393863678,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160593509674072,0.2463659793138504,0.2331032007932663,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.8649625778198242,0.2957167327404022,0.2067370861768722,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.771105170249939,0.2079697251319885,0.1971658915281295,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217513561248779,0.2514694035053253,1.1304367780685425,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827156364917755,1.0,1.0,0.0,1.0,-2.6121127605438232,2.612107276916504,5.485766905621858e-06,2.017524719238281,0.0,0.0,0.0,94.6134262084961,120.0,104.16071319580078,-0.0,1439.094482421875,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147482395172119,0.4126673340797424,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172112703323364,0.2500010132789612,0.2365917414426803,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649494647979736,0.2987547814846039,0.2088900506496429,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722449898719788,0.2110109776258468,0.2001033574342727,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219883441925049,0.2542769908905029,1.1433168649673462,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883125126361847,1.0,1.0,0.0,1.0,-2.6430323123931885,2.64302659034729,5.61666729481658e-06,2.041533708572388,0.0,0.0,0.0,96.73576354980467,123.0,104.06822967529295,-0.0,1490.2958984375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.621583878993988,0.4175523817539215,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186413049697876,0.2543137073516845,0.2407226264476776,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8650630116462708,0.3023698627948761,0.2114462703466415,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7736408710479736,0.2145948410034179,0.2035577595233917,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223365545272827,0.257577121257782,1.1584222316741943,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948486685752868,1.0,1.0,0.0,1.0,-2.679241895675659,2.6792361736297607,5.771923497377429e-06,2.0696492195129395,0.0,0.0,0.0,99.22210693359376,123.0,103.9624252319336,-0.0,1551.6552734375,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261429786682129,0.420663833618164,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196320533752441,0.2571670711040497,0.2434514909982681,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652216792106628,0.3047682046890259,0.2131393104791641,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7745997309684753,0.2169529795646667,0.2058267593383789,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.822615385055542,0.2597444653511047,1.168323993682861,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991098642349243,1.0,1.0,0.0,1.0,-2.70292067527771,2.7029147148132324,5.874594080523821e-06,2.0880343914031982,0.0,0.0,0.0,100.84445190429688,126.0,103.89572143554688,-0.0,1592.585205078125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349825859069824,0.4263426959514618,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8216518759727478,0.2626489996910095,0.2486855834722519,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657289147377014,0.3093909919261932,0.2163970470428466,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765408158302307,0.221455916762352,0.2101511061191558,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2393493652344,0.8232769966125488,0.2638747990131378,1.1871545314788818,291.2401733398437,285.63397216796875,291.3000793457031,285.9076843261719,291.2986145019531,297.87457275390625,291.24371337890625,1.0,0.5071483254432678,1.0,1.0,0.0,1.0,-2.7477774620056152,2.7477715015411377,6.0715715335391e-06,2.122861385345459,0.0,0.0,0.0,103.89964294433594,126.0,103.77780151367188,-0.0,1671.835205078125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.637574315071106,0.4279189705848694,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222699165344238,0.2642445266246795,0.2502069771289825,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659272789955139,0.3107400238513946,0.217346504330635,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771326303482056,0.2227603048086166,0.2114017903804779,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235024809837341,0.2650693953037262,1.192591667175293,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094514489173889,1.0,1.0,0.0,1.0,-2.7606797218322754,2.7606735229492188,6.128828772489214e-06,2.132878541946411,0.0,0.0,0.0,104.7724609375,129.0,103.74644470214844,-0.0,1695.040283203125,1.0,283.1443786621094,288.5085144042969,285.35308837890625,285.3631286621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.316484475127943e-21,-2.658242237563972e-21,-2.658242237563972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993713378906,0.9990000128746032,0.6428835988044739,0.4318337142467499,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.32049560546875,0.8237608671188354,0.2677672505378723,0.2539680600166321,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28173828125,0.8663885593414307,0.3134889304637909,0.2196854054927826,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3669128417969,0.7785506248474121,0.2256163954734802,0.2144826650619506,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201904296875,0.824020266532898,0.2675761878490448,1.2059345245361328,290.2237854003906,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.8191833496094,1.0,0.5151263475418091,1.0,1.0,0.0,1.0,-2.79245662689209,2.792450428009033,6.271060101425974e-06,2.1575794219970703,0.9952966570854188,0.9952966570854188,0.0,106.94768524169922,129.0,8255.4921875,-0.0,1753.156494140625,1.0,283.14990234375,290.9430236816406,285.52154541015625,286.009033203125,293.1499938964844,293.1499938964844,283.1499938964844,1526.48486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837826013565063,0.7837937474250793,9.333087547247489e-08,4.154113292694092,4.154102325439453,1.06416209746385e-05,0.0,0.0,-0.0,3383.901123046875,0.0,16.637340545654297,1871.2374267578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161560058594,0.9990000128746032,0.6341418623924255,0.4430974423885345,297.6365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8176455497741699,0.2651344835758209,0.2544652819633484,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7466735839844,0.858278214931488,0.3085218369960785,0.2191003412008285,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803955078125,0.7721855044364929,0.223223328590393,0.2148098200559616,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.8171195983886719,0.264040857553482,1.2046194076538086,287.7254943847656,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7555236816406,287.5966186523437,1.0,0.5188432335853577,1.0,1.0,0.0,1.0,-2.804753541946411,2.8047473430633545,6.327911705739098e-06,2.167767286300659,0.980100691318512,0.980100691318512,0.0,110.35901641845705,132.0,12436.2880859375,-0.0,1788.2279052734375,1.0,283.1499938964844,287.7655029296875,286.5746765136719,287.20904541015625,293.1499938964844,293.1499938964844,283.1499938964844,1783.173095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.878705620765686,0.8787075877189636,5.4011330519188057e-08,4.261784076690674,4.261774063110352,9.82121673587244e-06,0.0,0.0,-0.0,3316.877197265625,0.0,21.068479537963867,1894.869140625,0.0,0.0,0.2283697575330734,1.0,0.0,3.0,1.0,0.0
12042780,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013314723968506,0.4963237047195434,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774147391319275,0.2537303864955902,0.24545718729496,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8152002692222595,0.2917388379573822,0.2085464745759964,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351090908050537,0.2127265781164169,0.2066106647253036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.774256706237793,0.2498636990785598,1.1504513025283811,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228004455566406,1.0,1.0,0.0,1.0,-2.7703070640563965,2.77030086517334,6.1747491599817295e-06,2.141753673553467,0.9774545431137084,0.9774545431137084,0.0,123.93728637695312,120.0,15001.216796875,-0.0,1799.867919921875,1.0,283.1499938964844,285.8393249511719,288.4774169921875,289.0890197753906,293.1499938964844,293.1499938964844,283.1499938964844,4589.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044102430343628,1.4044137001037598,1.3161319145638117e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3752.609130859375,0.0,85.20339965820312,1895.4366455078125,0.0,0.0,0.3563092947006225,1.0,0.0,3.0,1.0,0.0
12042840,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9990000128746032,0.6013314723968506,0.4963237047195434,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.297607421875,0.7774147391319275,0.2537303864955902,0.24545718729496,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8152002692222595,0.2917388379573822,0.2085464745759964,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7351090908050537,0.2127265781164169,0.2066106647253036,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978515625,0.774256706237793,0.2498636990785598,1.1504513025283811,286.2892761230469,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.2593688964844,1.0,0.5228004455566406,1.0,1.0,0.0,1.0,-2.7703070640563965,2.77030086517334,6.1747491599817295e-06,2.141753673553467,0.9774545431137084,0.9774545431137084,0.0,123.93728637695312,120.0,15001.216796875,-0.0,1799.867919921875,1.0,283.1499938964844,285.8393249511719,288.4774169921875,289.0890197753906,293.1499938964844,293.1499938964844,283.1499938964844,4589.056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044102430343628,1.4044137001037598,1.3161319145638117e-07,4.265920639038086,4.265911102294922,9.785958354768807e-06,0.0,0.0,-0.0,3752.609130859375,0.0,85.20339965820312,1895.4366455078125,0.0,0.0,0.3563092947006225,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.9990000128746032,0.5854083299636841,0.51397305727005,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99853515625,0.763239324092865,0.2487791329622268,0.2406393140554428,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7993188500404358,0.2851456105709076,0.2036123275756836,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.7222344279289246,0.2079795449972152,0.2020705938339233,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.7586725950241089,0.2433969676494598,1.120899319648743,285.9923095703125,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.9702453613281,1.0,0.5209951400756836,1.0,1.0,0.0,1.0,-2.738842725753784,2.738836765289306,6.0356369431247e-06,2.117594003677368,0.9772281050682068,0.9772281050682068,0.0,128.0797882080078,120.0,15637.1123046875,-0.0,1771.5384521484375,1.0,283.1499938964844,285.5014343261719,289.3544616699219,290.0097351074219,293.1499938964844,293.1499938964844,283.1499938964844,6313.77001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0461386889219284,1.0,0.0,0.0,1.6472320556640625,1.647236704826355,1.810520444678332e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3983.595458984375,0.0,137.4817352294922,1895.4371337890625,0.0,0.0,0.4127239882946014,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9973117709159852,0.5709964036941528,0.5204164385795593,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904357910156,0.7530484795570374,0.2446840852499008,0.2365203201770782,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.78741055727005,0.2798596322536468,0.1995915919542312,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7927551269531,0.7121034860610962,0.2039045542478561,0.1980537176132202,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.7471232414245605,0.2378060519695282,1.0946232080459597,285.7859191894531,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2436218261719,285.76959228515625,1.0,0.5174097418785095,1.0,1.0,0.0,1.0,-2.700542688369751,2.700536727905273,5.869089818588691e-06,2.088493585586548,0.9759075045585632,0.9759075045585632,0.0,130.53721618652344,108.0,15998.486328125,-0.0,1725.7344970703125,1.0,283.1499938964844,285.267333984375,290.2091064453125,290.90283203125,293.1499938964844,293.1499938964844,283.1499938964844,7986.92919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1992636620998382,1.0,0.0,0.0,1.8519350290298464,1.851940989494324,2.288468294864288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.17724609375,0.0,195.3944854736328,1895.4371337890625,0.0,0.0,0.4652732610702514,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807085394859314,0.5530881881713867,0.5013754963874817,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408263087272644,0.2387359589338302,0.2303798049688339,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727838158607483,0.2721877694129944,0.1937256008386612,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978002786636353,0.1975896060466766,0.1916799545288086,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321444749832153,0.2288568168878555,1.0520470142364502,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055068731307983,1.0,1.0,0.0,1.0,-2.604277372360229,2.60427188873291,5.456954113469692e-06,2.013470411300659,0.9715798497200012,0.9715798497200012,0.0,131.3645477294922,96.0,16299.6630859375,-0.0,1591.74462890625,1.0,283.1499938964844,284.9339904785156,290.5548095703125,291.7545471191406,293.1499938964844,293.1499938964844,283.1499938964844,11501.3955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170832276344299,1.0,0.0,0.0,2.215524196624756,2.2155325412750244,3.275264077728935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.2021484375,0.0,334.8730773925781,1895.4371337890625,0.0,562.20263671875,0.5536914467811584,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807085394859314,0.5530881881713867,0.5013754963874817,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408263087272644,0.2387359589338302,0.2303798049688339,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.7727838158607483,0.2721877694129944,0.1937256008386612,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.6978002786636353,0.1975896060466766,0.1916799545288086,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4928283691406,0.7321444749832153,0.2288568168878555,1.0520470142364502,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055068731307983,1.0,1.0,0.0,1.0,-2.604277372360229,2.60427188873291,5.456954113469692e-06,2.013470411300659,0.9715798497200012,0.9715798497200012,0.0,131.3645477294922,96.0,16299.6630859375,-0.0,1591.74462890625,1.0,283.1499938964844,284.9339904785156,290.5548095703125,291.7545471191406,293.1499938964844,293.1499938964844,283.1499938964844,11501.3955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170832276344299,1.0,0.0,0.0,2.215524196624756,2.2155325412750244,3.275264077728935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.2021484375,0.0,334.8730773925781,1895.4371337890625,0.0,562.20263671875,0.5536914467811584,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833049774169922,0.5450003743171692,0.4926968216896057,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433253526687622,0.235586866736412,0.2267710268497467,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749243378639221,0.2678652703762054,0.1902030557394027,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990271210670471,0.1938840597867965,0.1875878870487213,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319736480712891,0.2232593297958374,1.0237282514572144,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.4937169253826141,1.0,1.0,0.0,1.0,-2.546315193176269,2.5463099479675293,5.216095814830624e-06,1.968320727348328,0.9668991565704346,0.9668991565704346,0.0,124.9029541015625,96.0,16441.900390625,-0.0,1484.7286376953125,1.0,283.1499938964844,284.7560119628906,290.0061950683594,291.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,14404.5458984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511016488075256,1.0,0.0,0.0,2.46933913230896,2.4693498611450195,4.068692192049639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.83740234375,0.0,464.2453002929688,1895.4371337890625,0.0,1248.310791015625,0.6125029921531677,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845982789993286,0.5440395474433899,0.4916800856590271,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444284558296204,0.2352255880832672,0.2263273745775222,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.776052713394165,0.267330139875412,0.1897520422935485,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197937011719,0.6999769806861877,0.1934257596731186,0.1870565414428711,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.7326440811157227,0.2225334644317627,1.0199506282806396,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918402731418609,1.0,1.0,0.0,1.0,-2.538838624954224,2.5388333797454834,5.185433565202402e-06,1.962500095367432,0.965476930141449,0.965476930141449,0.0,123.56391143798828,84.0,16455.568359375,-0.0,1469.046630859375,1.0,283.1499938964844,284.7359619140625,289.916015625,291.2538146972656,293.1499938964844,293.1499938964844,283.1499938964844,14792.7724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661727786064148,1.0,0.0,0.0,2.500873327255249,2.500884294509888,4.173272429852659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.36962890625,0.0,482.3512268066406,1895.4371337890625,0.0,1322.8057861328125,0.6231153011322021,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981924295425416,0.5382373929023743,0.4856017529964447,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574223875999451,0.233373150229454,0.2238437682390213,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895335555076599,0.2641839683055877,0.1870200186967849,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117699384689331,0.1908129900693893,0.1838710457086563,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421647310256958,0.218111515045166,0.9964085817337036,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780088365077972,1.0,1.0,0.0,1.0,-2.493098258972168,2.493093252182007,4.999905740987742e-06,1.9269218444824217,0.9581641554832458,0.9581641554832458,0.0,112.18470764160156,72.0,16567.37109375,-0.0,1361.39306640625,1.0,283.1499938964844,284.6131896972656,289.4158020019531,290.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,17709.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861547231674194,1.0,0.0,0.0,2.720158100128174,2.7201712131500244,4.937210746902565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.855224609375,0.0,621.847412109375,1895.4371337890625,0.0,1503.248779296875,0.6765908598899841,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981924295425416,0.5382373929023743,0.4856017529964447,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.7574223875999451,0.233373150229454,0.2238437682390213,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7895335555076599,0.2641839683055877,0.1870200186967849,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.7117699384689331,0.1908129900693893,0.1838710457086563,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.7421647310256958,0.218111515045166,0.9964085817337036,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098388671875,1.0,0.4780088365077972,1.0,1.0,0.0,1.0,-2.493098258972168,2.493093252182007,4.999905740987742e-06,1.9269218444824217,0.9581641554832458,0.9581641554832458,0.0,112.18470764160156,72.0,16567.37109375,-0.0,1361.39306640625,1.0,283.1499938964844,284.6131896972656,289.4158020019531,290.6845703125,293.1499938964844,293.1499938964844,283.1499938964844,17709.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861547231674194,1.0,0.0,0.0,2.720158100128174,2.7201712131500244,4.937210746902565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.855224609375,0.0,621.847412109375,1895.4371337890625,0.0,1503.248779296875,0.6765908598899841,1.0,0.0,3.0,1.0,0.0
12043380,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363333225250244,0.4603981375694275,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.771396279335022,0.232521653175354,0.2225209027528762,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033653497695923,0.261937528848648,0.1850962787866592,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232180833816528,0.1891629248857498,0.181798905134201,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525316476821899,0.2148884832859039,0.9792804718017578,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363220214844,1.0,0.4633145630359649,1.0,1.0,0.0,1.0,-2.435899019241333,2.435894250869751,4.7735043153807055e-06,1.882821679115296,0.9498107433319092,0.9498107433319092,0.0,102.17400360107422,60.0,16542.501953125,-0.0,1249.2486572265625,1.0,283.1499938964844,284.5250244140625,289.2279357910156,290.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,20232.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625053286552429,1.0,0.0,0.0,2.886946439743042,2.886960983276367,5.561228704209498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.287841796875,0.0,745.0814819335938,1895.4371337890625,0.0,1328.3558349609375,0.7174522280693054,1.0,0.0,3.0,1.0,0.0
12043440,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363333225250244,0.4603981375694275,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.771396279335022,0.232521653175354,0.2225209027528762,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8033653497695923,0.261937528848648,0.1850962787866592,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7232180833816528,0.1891629248857498,0.181798905134201,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.7525316476821899,0.2148884832859039,0.9792804718017578,285.1395568847656,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.08404541015625,285.1363220214844,1.0,0.4633145630359649,1.0,1.0,0.0,1.0,-2.435899019241333,2.435894250869751,4.7735043153807055e-06,1.882821679115296,0.9498107433319092,0.9498107433319092,0.0,102.17400360107422,60.0,16542.501953125,-0.0,1249.2486572265625,1.0,283.1499938964844,284.5250244140625,289.2279357910156,290.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,20232.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625053286552429,1.0,0.0,0.0,2.886946439743042,2.886960983276367,5.561228704209498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.287841796875,0.0,745.0814819335938,1895.4371337890625,0.0,1328.3558349609375,0.7174522280693054,1.0,0.0,3.0,1.0,0.0
12043500,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377577543258667,0.4447124600410461,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800381183624268,0.2323507368564605,0.2221205234527588,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.8115724325180054,0.2610165178775787,0.1842910349369049,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.73003751039505,0.1885868161916732,0.1810168623924255,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593067288398743,0.2136179804801941,0.9723248481750488,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556440711021423,1.0,1.0,0.0,1.0,-2.406320333480835,2.406315565109253,4.658311809180304e-06,1.859889268875122,0.9454827308654784,0.9454827308654784,0.0,97.0157699584961,60.0,16507.11328125,-0.0,1193.191162109375,1.0,283.1499938964844,284.4867553710937,289.2162170410156,290.37579345703125,293.1499938964844,293.1499938964844,283.1499938964844,21490.125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464371681213379,1.0,0.0,0.0,2.96238112449646,2.9623963832855225,5.855650897501619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.843994140625,0.0,806.1563110351562,1895.4371337890625,0.0,1216.42724609375,0.7332470417022705,1.0,0.0,3.0,1.0,0.0
12043560,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.5406213402748108,0.4279077649116516,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900592684745789,0.2323118150234222,0.2218510657548904,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8205446004867554,0.2601967453956604,0.1835592240095138,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.7379517555236816,0.1881393492221832,0.1803629398345947,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674646973609924,0.2125271260738372,0.966233491897583,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478137493133545,1.0,1.0,0.0,1.0,-2.3768250942230225,2.3768205642700195,4.5448928176483605e-06,1.8370184898376465,0.9405429363250732,0.9405429363250732,0.0,91.73461151123048,63.0,16444.83203125,-0.0,1137.9820556640625,1.0,283.1499938964844,284.458251953125,289.2375183105469,290.3756103515625,293.1499938964844,293.1499938964844,283.1499938964844,22414.03125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313840746879578,1.0,0.0,0.0,3.01328706741333,3.01330304145813,6.058629082872358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.161376953125,0.0,849.5396118164062,1895.4371337890625,0.0,1117.0924072265625,0.7486404776573181,1.0,0.0,3.0,1.0,0.0
12043620,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460628271102905,0.411076158285141,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.800876796245575,0.2324466705322265,0.2217406630516052,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296758532524109,0.2592294812202453,0.1827223151922226,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464694976806641,0.1877132058143615,0.1797246932983398,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760522961616516,0.2112558782100677,0.95938903093338,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.440288782119751,1.0,1.0,0.0,1.0,-2.3464603424072266,2.346455812454224,4.429282853379846e-06,1.8132693767547607,0.9341889023780824,0.9341889023780824,0.0,86.59211730957031,63.0,16410.6015625,-0.0,1083.6300048828125,1.0,283.1499938964844,284.42333984375,289.2978515625,290.41912841796875,293.1499938964844,293.1499938964844,283.1499938964844,23834.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149575710296631,1.0,0.0,0.0,3.0869462490081787,3.086962938308716,6.358452537824633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.027099609375,0.0,915.3436889648438,1895.4371337890625,0.0,1015.2301635742188,0.7641076445579529,1.0,0.0,3.0,1.0,0.0
12043680,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488219261169434,0.4047682881355285,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051627278327942,0.2325689196586609,0.2217689454555511,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331872224807739,0.2588218152523041,0.182377889752388,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498611807823181,0.1875687539577484,0.1795025020837783,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793542146682739,0.2107055336236953,0.9565399289131165,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373765587806701,1.0,1.0,0.0,1.0,-2.3348097801208496,2.334805488586426,4.385406100482214e-06,1.804194092750549,0.9306681156158448,0.9306681156158448,0.0,84.704833984375,66.0,16399.177734375,-0.0,1063.455810546875,1.0,283.1499938964844,284.41278076171875,289.33258056640625,290.4495544433594,293.1499938964844,293.1499938964844,283.1499938964844,24319.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091731190681458,1.0,0.0,0.0,3.1091971397399902,3.109214305877685,6.450447358474776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.764892578125,0.0,936.17724609375,1895.4371337890625,0.0,981.0696411132812,0.7725792527198792,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5566002726554871,0.3900494277477264,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154360055923462,0.2331288605928421,0.2220976799726486,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415812253952026,0.2576958239078522,0.1814546734094619,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758274495601654,0.1872836500406265,0.1790379732847213,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870819568634033,0.2091940194368362,0.9487559199333192,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304553866386413,1.0,1.0,0.0,1.0,-2.3064959049224854,2.306491613388061,4.279726908862358e-06,1.782137393951416,0.9204452633857728,0.9204452633857728,0.0,80.3662338256836,69.0,16411.8125,-0.0,1016.168701171875,1.0,283.1499938964844,284.3837890625,289.4461975097656,290.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,26013.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989252924919128,1.0,0.0,0.0,3.182337760925293,3.1823556423187256,6.757496748832637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.388427734375,0.0,1007.3097534179688,1895.4371337890625,0.0,922.8334350585938,0.7911127209663391,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5566002726554871,0.3900494277477264,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154360055923462,0.2331288605928421,0.2220976799726486,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415812253952026,0.2576958239078522,0.1814546734094619,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.758274495601654,0.1872836500406265,0.1790379732847213,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870819568634033,0.2091940194368362,0.9487559199333192,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304553866386413,1.0,1.0,0.0,1.0,-2.3064959049224854,2.306491613388061,4.279726908862358e-06,1.782137393951416,0.9204452633857728,0.9204452633857728,0.0,80.3662338256836,69.0,16411.8125,-0.0,1016.168701171875,1.0,283.1499938964844,284.3837890625,289.4461975097656,290.5619201660156,293.1499938964844,293.1499938964844,283.1499938964844,26013.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989252924919128,1.0,0.0,0.0,3.182337760925293,3.1823556423187256,6.757496748832637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.388427734375,0.0,1007.3097534179688,1895.4371337890625,0.0,922.8334350585938,0.7911127209663391,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624959468841553,0.381386786699295,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821932852268219,0.233907863497734,0.2227064371109008,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.846503734588623,0.2567535638809204,0.1807114034891128,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636226415634155,0.1871950328350067,0.1788337975740432,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.791422426700592,0.2079863399267196,0.9426798820495604,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262083768844604,1.0,1.0,0.0,1.0,-2.288377046585083,2.288372755050659,4.212813109916169e-06,1.768023133277893,0.9100179672241212,0.9100179672241212,0.0,77.83448791503906,72.0,16469.779296875,-0.0,987.4171752929688,1.0,283.1499938964844,284.3660888671875,289.5455627441406,290.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,27552.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972830653190613,1.0,0.0,0.0,3.238367319107056,3.2383859157562256,6.99754195920832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.33251953125,0.0,1065.5413818359375,1895.4371337890625,0.0,913.7847900390624,0.8056024312973022,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624959468841553,0.381386786699295,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.821932852268219,0.233907863497734,0.2227064371109008,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.846503734588623,0.2567535638809204,0.1807114034891128,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636226415634155,0.1871950328350067,0.1788337975740432,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.791422426700592,0.2079863399267196,0.9426798820495604,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.167724609375,285.01123046875,1.0,0.4262083768844604,1.0,1.0,0.0,1.0,-2.288377046585083,2.288372755050659,4.212813109916169e-06,1.768023133277893,0.9100179672241212,0.9100179672241212,0.0,77.83448791503906,72.0,16469.779296875,-0.0,987.4171752929688,1.0,283.1499938964844,284.3660888671875,289.5455627441406,290.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,27552.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972830653190613,1.0,0.0,0.0,3.238367319107056,3.2383859157562256,6.99754195920832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.33251953125,0.0,1065.5413818359375,1895.4371337890625,0.0,913.7847900390624,0.8056024312973022,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668038129806519,0.3774693310260772,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255261778831482,0.2348555922508239,0.2235287129878997,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483964204788208,0.2559566497802734,0.1801070868968963,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662304043769836,0.1872498095035553,0.1788198798894882,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927988767623901,0.2069541960954666,0.9377325177192688,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239924550056457,1.0,1.0,0.0,1.0,-2.277968168258667,2.2779641151428223,4.1746334318304434e-06,1.7599198818206787,0.8995125889778137,0.8995125889778137,0.0,76.63926696777344,75.0,16564.287109375,-0.0,972.094482421875,1.0,283.1499938964844,284.3565673828125,289.62371826171875,290.7587585449219,293.1499938964844,293.1499938964844,283.1499938964844,28981.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996922254562378,1.0,0.0,0.0,3.2813644409179688,3.281383752822876,7.184594323916826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.58642578125,0.0,1113.203125,1895.4371337890625,0.0,927.0877075195312,0.8170279860496521,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668038129806519,0.3774693310260772,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255261778831482,0.2348555922508239,0.2235287129878997,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483964204788208,0.2559566497802734,0.1801070868968963,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662304043769836,0.1872498095035553,0.1788198798894882,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927988767623901,0.2069541960954666,0.9377325177192688,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239924550056457,1.0,1.0,0.0,1.0,-2.277968168258667,2.2779641151428223,4.1746334318304434e-06,1.7599198818206787,0.8995125889778137,0.8995125889778137,0.0,76.63926696777344,75.0,16564.287109375,-0.0,972.094482421875,1.0,283.1499938964844,284.3565673828125,289.62371826171875,290.7587585449219,293.1499938964844,293.1499938964844,283.1499938964844,28981.20703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996922254562378,1.0,0.0,0.0,3.2813644409179688,3.281383752822876,7.184594323916826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.58642578125,0.0,1113.203125,1895.4371337890625,0.0,927.0877075195312,0.8170279860496521,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.56847083568573,0.3769633769989013,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264158964157104,0.2353801280260086,0.2240042984485626,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483704328536987,0.2556041181087494,0.1798485070466995,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666428089141846,0.1873183101415634,0.1788683086633682,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925225496292114,0.2064765095710754,0.9355250597000122,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234882593154907,1.0,1.0,0.0,1.0,-2.2750256061553955,2.275021314620972,4.163878202234628e-06,1.757631778717041,0.8944385647773743,0.8944385647773743,0.0,76.43772888183594,75.0,16628.3515625,-0.0,968.3145141601562,1.0,283.1499938964844,284.3521423339844,289.6567687988281,290.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,29819.2578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013835072517395,1.0,0.0,0.0,3.30635952949524,3.3063793182373047,7.294465262930316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.048583984375,0.0,1141.512451171875,1895.4371337890625,0.0,936.5314331054688,0.8208639621734619,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698532462120056,0.3772792220115661,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267853856086731,0.2359334975481033,0.2245148718357086,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8477879166603088,0.2552789747714996,0.1796140670776367,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.766539454460144,0.187409222126007,0.1789459437131881,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.79168701171875,0.2060157358646392,0.93343585729599,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.4233185648918152,1.0,1.0,0.0,1.0,-2.2733185291290283,2.2733142375946045,4.1576504372642376e-06,1.7563071250915527,0.8890344500541687,0.8890344500541687,0.0,76.45720672607422,78.0,16687.197265625,-0.0,966.6541748046876,1.0,283.1499938964844,284.3531188964844,289.68682861328125,290.8325500488281,293.1499938964844,293.1499938964844,283.1499938964844,30329.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030457019805908,1.0,0.0,0.0,3.3142430782318115,3.314262866973877,7.329291520363768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.333740234375,0.0,1152.19970703125,1895.4371337890625,0.0,945.8919677734376,0.8200878500938416,1.0,0.0,3.0,1.0,0.0
