time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719297528266907,0.3798976540565491,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263006806373596,0.2371450066566467,0.2256467044353485,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453357815742493,0.2547390758991241,0.1792286336421966,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651228308677673,0.1876716464757919,0.1791907548904419,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886973023414612,0.2051575630903244,0.9296059608459472,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147139549255,1.0,1.0,0.0,1.0,-2.2730507850646973,2.2730467319488525,4.156690465606516e-06,1.7561087608337402,0.8789432644844055,0.8789432644844055,0.0,77.03713989257812,81.0,16794.84375,-0.0,968.6290893554688,1.0,283.1499938964844,284.3720703125,289.7413635253906,290.8948059082031,293.1499938964844,293.1499938964844,283.1499938964844,30516.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056669354438782,1.0,0.0,0.0,3.2813141345977783,3.281333923339844,7.184374339885835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.0859375,0.0,1123.4879150390625,1895.4371337890625,0.0,960.8123779296876,0.8124201893806458,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719297528266907,0.3798976540565491,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8263006806373596,0.2371450066566467,0.2256467044353485,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453357815742493,0.2547390758991241,0.1792286336421966,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651228308677673,0.1876716464757919,0.1791907548904419,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7886973023414612,0.2051575630903244,0.9296059608459472,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.4238147139549255,1.0,1.0,0.0,1.0,-2.2730507850646973,2.2730467319488525,4.156690465606516e-06,1.7561087608337402,0.8789432644844055,0.8789432644844055,0.0,77.03713989257812,81.0,16794.84375,-0.0,968.6290893554688,1.0,283.1499938964844,284.3720703125,289.7413635253906,290.8948059082031,293.1499938964844,293.1499938964844,283.1499938964844,30516.9453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056669354438782,1.0,0.0,0.0,3.2813141345977783,3.281333923339844,7.184374339885835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.0859375,0.0,1123.4879150390625,1895.4371337890625,0.0,960.8123779296876,0.8124201893806458,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732389688491821,0.3845446705818176,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246347308158875,0.2384953796863556,0.2269285768270492,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416807055473328,0.2543481290340423,0.1789607256650924,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.762554943561554,0.1880400031805038,0.1795547902584076,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844443917274475,0.2043837308883667,0.926241934299469,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252071976661682,1.0,1.0,0.0,1.0,-2.276244640350342,2.276240587234497,4.1683806557557546e-06,1.7586071491241455,0.8693615794181824,0.8693615794181824,0.0,78.18639373779297,84.0,16908.068359375,-0.0,976.3401489257812,1.0,283.1499938964844,284.40289306640625,289.794677734375,290.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,30174.609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073894500732422,1.0,0.0,0.0,3.220454931259156,3.2204740047454834,6.920345185790211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.91552734375,0.0,1067.2711181640625,1895.4371337890625,0.0,970.7214965820312,0.798054575920105,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732389688491821,0.3845446705818176,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246347308158875,0.2384953796863556,0.2269285768270492,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416807055473328,0.2543481290340423,0.1789607256650924,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.762554943561554,0.1880400031805038,0.1795547902584076,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844443917274475,0.2043837308883667,0.926241934299469,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252071976661682,1.0,1.0,0.0,1.0,-2.276244640350342,2.276240587234497,4.1683806557557546e-06,1.7586071491241455,0.8693615794181824,0.8693615794181824,0.0,78.18639373779297,84.0,16908.068359375,-0.0,976.3401489257812,1.0,283.1499938964844,284.40289306640625,289.794677734375,290.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,30174.609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073894500732422,1.0,0.0,0.0,3.220454931259156,3.2204740047454834,6.920345185790211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.91552734375,0.0,1067.2711181640625,1895.4371337890625,0.0,970.7214965820312,0.798054575920105,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739025473594666,0.3906591832637787,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221892714500427,0.2399758249521255,0.2283491194248199,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372777700424194,0.2540958821773529,0.1788016110658645,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592567205429077,0.1885062456130981,0.1800271123647689,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793856263160706,0.2036900520324707,0.9233070015907288,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272861778736114,1.0,1.0,0.0,1.0,-2.282144784927368,2.2821407318115234,4.190004801785108e-06,1.7632131576538086,0.860403299331665,0.860403299331665,0.0,79.7694091796875,87.0,17027.23046875,-0.0,988.5382690429688,1.0,283.1499938964844,284.44195556640625,289.8496398925781,291.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,29507.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086476445198059,1.0,0.0,0.0,3.1439764499664307,3.143994808197021,6.595562922484532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.4794921875,0.0,997.851318359375,1895.4371337890625,0.0,978.0119018554688,0.7799149751663208,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739025473594666,0.3906591832637787,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221892714500427,0.2399758249521255,0.2283491194248199,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372777700424194,0.2540958821773529,0.1788016110658645,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592567205429077,0.1885062456130981,0.1800271123647689,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793856263160706,0.2036900520324707,0.9233070015907288,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272861778736114,1.0,1.0,0.0,1.0,-2.282144784927368,2.2821407318115234,4.190004801785108e-06,1.7632131576538086,0.860403299331665,0.860403299331665,0.0,79.7694091796875,87.0,17027.23046875,-0.0,988.5382690429688,1.0,283.1499938964844,284.44195556640625,289.8496398925781,291.016357421875,293.1499938964844,293.1499938964844,283.1499938964844,29507.109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086476445198059,1.0,0.0,0.0,3.1439764499664307,3.143994808197021,6.595562922484532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.4794921875,0.0,997.851318359375,1895.4371337890625,0.0,978.0119018554688,0.7799149751663208,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740031003952026,0.3978189527988434,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192583322525024,0.2415772229433059,0.2298962175846099,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534893035889,0.253970056772232,0.1787403970956802,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555428743362427,0.1890618950128555,0.1805963069200515,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738713026046753,0.2030725181102752,0.9207668900489808,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904240131378,1.0,1.0,0.0,1.0,-2.290161371231079,2.290157079696656,4.2194719753752e-06,1.7694666385650637,0.8521659970283508,0.8521659970283508,0.0,81.68536376953125,90.0,17151.60546875,-0.0,1004.2898559570312,1.0,283.1499938964844,284.4870300292969,289.9064025878906,291.080322265625,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098705530166626,1.0,0.0,0.0,3.059424638748169,3.0594422817230225,6.245581403163669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.73681640625,0.0,923.8770751953124,1895.4371337890625,0.0,985.14013671875,0.7597876787185669,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.5740031003952026,0.3978189527988434,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192583322525024,0.2415772229433059,0.2298962175846099,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534893035889,0.253970056772232,0.1787403970956802,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555428743362427,0.1890618950128555,0.1805963069200515,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7738713026046753,0.2030725181102752,0.9207668900489808,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298904240131378,1.0,1.0,0.0,1.0,-2.290161371231079,2.290157079696656,4.2194719753752e-06,1.7694666385650637,0.8521659970283508,0.8521659970283508,0.0,81.68536376953125,90.0,17151.60546875,-0.0,1004.2898559570312,1.0,283.1499938964844,284.4870300292969,289.9064025878906,291.080322265625,293.1499938964844,293.1499938964844,283.1499938964844,28640.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098705530166626,1.0,0.0,0.0,3.059424638748169,3.0594422817230225,6.245581403163669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.73681640625,0.0,923.8770751953124,1895.4371337890625,0.0,985.14013671875,0.7597876787185669,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9990000128746032,0.5738619565963745,0.4016893208026886,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176770806312561,0.2424208968877792,0.2307133227586746,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299541473388672,0.2539511620998382,0.17874276638031,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536028027534485,0.1893709301948547,0.1809135675430297,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710265517234802,0.2027913033962249,0.9196335077285768,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313494265079498,1.0,1.0,0.0,1.0,-2.294813871383667,2.294809579849243,4.236622316966532e-06,1.7730947732925415,0.8485209941864014,0.8485209941864014,0.0,82.74378967285156,90.0,17207.6953125,-0.0,1013.2695922851562,1.0,283.1499938964844,284.5139465332031,289.9349670410156,291.1122131347656,293.1499938964844,293.1499938964844,283.1499938964844,28029.49609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105270981788635,1.0,0.0,0.0,3.007699012756348,3.007715940475464,6.036178206159093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.486328125,0.0,879.9561767578125,1895.4371337890625,0.0,988.9837036132812,0.7501953840255737,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5736001133918762,0.4057035148143768,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160521388053894,0.2432925403118133,0.2315602153539657,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274304866790771,0.2539604008197784,0.1787676513195037,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516433596611023,0.1897000670433044,0.1812529265880584,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.768165111541748,0.2025284171104431,0.918596088886261,285.1957092285156,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981201171875,1.0,0.4328964352607727,1.0,1.0,0.0,1.0,-2.299844026565552,2.299839735031128,4.255204203218455e-06,1.7770166397094729,0.8447384834289551,0.8447384834289551,0.0,83.85750579833984,93.0,17280.228515625,-0.0,1022.896240234375,1.0,283.1499938964844,284.5366516113281,289.9640197753906,291.1457214355469,293.1499938964844,293.1499938964844,283.1499938964844,27652.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112769842147827,1.0,0.0,0.0,2.9714787006378174,2.9714953899383545,5.891672572033713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.40234375,0.0,850.33984375,1895.4371337890625,0.0,993.3884887695312,0.7387747764587402,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729883909225464,0.4120263159275055,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135241270065308,0.2446695119142532,0.2328979969024658,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235695958137512,0.2540262043476105,0.1788425147533416,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486580014228821,0.1902373433113098,0.1818055659532547,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638213634490967,0.2021633386611938,0.9171804785728456,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353894293308258,1.0,1.0,0.0,1.0,-2.308098793029785,2.3080945014953613,4.2857886910496745e-06,1.7834511995315552,0.839957058429718,0.839957058429718,0.0,85.64198303222656,93.0,17375.65234375,-0.0,1038.6092529296875,1.0,283.1499938964844,284.5785217285156,290.00762939453125,291.1952819824219,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612471342086792,1.0,0.0,0.0,2.899596691131592,2.899612665176392,5.610073685602401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.37939453125,0.0,792.7445678710938,1895.4371337890625,0.0,1000.4358520507812,0.724421501159668,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727404356002808,0.4140651226043701,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8127195835113525,0.2451163679361343,0.2333335876464843,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.822351336479187,0.2540585696697235,0.1788757741451263,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.747722327709198,0.1904154270887375,0.1819895952939987,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624615430831909,0.2020560503005981,0.9167764186859132,285.24737548828125,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362080097198486,1.0,1.0,0.0,1.0,-2.3108465671539307,2.310842275619507,4.29599504059297e-06,1.7855929136276243,0.8381948471069336,0.8381948471069336,0.0,86.22531127929688,96.0,17412.00390625,-0.0,1043.82080078125,1.0,283.1499938964844,284.5899353027344,290.0215759277344,291.2115173339844,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612894594669342,1.0,0.0,0.0,2.882963180541992,2.882978916168213,5.545893486669229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.203125,0.0,779.8917236328125,1895.4371337890625,0.0,1002.9425048828124,0.7175381183624268,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714483857154846,0.4227200746536255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603849411011,0.2470452338457107,0.2352111488580703,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172926306724548,0.2542584240436554,0.1790590286254882,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438880205154419,0.1912041902542114,0.1828008592128753,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568934559822083,0.2016550004482269,0.915297508239746,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397533237934112,1.0,1.0,0.0,1.0,-2.322916030883789,2.322911739349365,4.340973191574449e-06,1.7949984073638916,0.8326098322868347,0.8326098322868347,0.0,88.74267578125,99.0,17546.255859375,-0.0,1066.6708984375,1.0,283.1499938964844,284.6461486816406,290.0785827636719,291.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,25477.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146662831306458,1.0,0.0,0.0,2.795741558074951,2.7957565784454346,5.215397322899662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.99951171875,0.0,713.9379272460938,1895.4371337890625,0.0,1013.4881591796876,0.6965092420578003,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714483857154846,0.4227200746536255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093603849411011,0.2470452338457107,0.2352111488580703,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014221191406,0.8172926306724548,0.2542584240436554,0.1790590286254882,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438880205154419,0.1912041902542114,0.1828008592128753,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568934559822083,0.2016550004482269,0.915297508239746,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397533237934112,1.0,1.0,0.0,1.0,-2.322916030883789,2.322911739349365,4.340973191574449e-06,1.7949984073638916,0.8326098322868347,0.8326098322868347,0.0,88.74267578125,99.0,17546.255859375,-0.0,1066.6708984375,1.0,283.1499938964844,284.6461486816406,290.0785827636719,291.27703857421875,293.1499938964844,293.1499938964844,283.1499938964844,25477.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146662831306458,1.0,0.0,0.0,2.795741558074951,2.7957565784454346,5.215397322899662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.99951171875,0.0,713.9379272460938,1895.4371337890625,0.0,1013.4881591796876,0.6965092420578003,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697261095046997,0.4315290153026581,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060430288314819,0.2490766495466232,0.2371890842914581,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122869729995728,0.2545551657676697,0.179312914609909,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402094006538391,0.1920635253190994,0.1836826205253601,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.751547634601593,0.2013257592916488,0.9141544699668884,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434775114059448,1.0,1.0,0.0,1.0,-2.335864543914795,2.335860252380371,4.389496552903438e-06,1.8050864934921265,0.8280513286590576,0.8280513286590576,0.0,91.3732452392578,102.0,17682.3984375,-0.0,1091.1507568359375,1.0,283.1499938964844,284.70477294921875,290.1349792480469,291.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,24336.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165207028388977,1.0,0.0,0.0,2.7109594345092773,2.710973262786865,4.903874355477456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.73974609375,0.0,653.0531616210938,1895.4371337890625,0.0,1024.6173095703125,0.675950825214386,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697261095046997,0.4315290153026581,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060430288314819,0.2490766495466232,0.2371890842914581,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8122869729995728,0.2545551657676697,0.179312914609909,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402094006538391,0.1920635253190994,0.1836826205253601,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.751547634601593,0.2013257592916488,0.9141544699668884,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434775114059448,1.0,1.0,0.0,1.0,-2.335864543914795,2.335860252380371,4.389496552903438e-06,1.8050864934921265,0.8280513286590576,0.8280513286590576,0.0,91.3732452392578,102.0,17682.3984375,-0.0,1091.1507568359375,1.0,283.1499938964844,284.70477294921875,290.1349792480469,291.3421325683594,293.1499938964844,293.1499938964844,283.1499938964844,24336.392578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165207028388977,1.0,0.0,0.0,2.7109594345092773,2.710973262786865,4.903874355477456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.73974609375,0.0,653.0531616210938,1895.4371337890625,0.0,1024.6173095703125,0.675950825214386,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675495862960815,0.4403689801692962,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028623461723328,0.2512100636959076,0.2392649799585342,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073492646217346,0.2549453973770141,0.1796339154243469,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367362976074219,0.1929921954870224,0.1846319735050201,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464971542358398,0.2010873258113861,0.9133943915367126,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410844802856,1.0,1.0,0.0,1.0,-2.3495900630950928,2.34958553314209,4.4412354327505454e-06,1.815777063369751,0.8245838284492493,0.8245838284492493,0.0,94.08460235595705,105.0,17820.25,-0.0,1117.0654296875,1.0,283.1499938964844,284.76544189453125,290.1908264160156,291.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,23177.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184092164039612,1.0,0.0,0.0,2.6293201446533203,2.629333257675171,4.61296622233931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.4306640625,0.0,597.3494873046875,1895.4371337890625,0.0,1036.045654296875,0.6560220122337341,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179382324219,0.9990000128746032,0.5675495862960815,0.4403689801692962,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.8028623461723328,0.2512100636959076,0.2392649799585342,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073492646217346,0.2549453973770141,0.1796339154243469,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367362976074219,0.1929921954870224,0.1846319735050201,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464971542358398,0.2010873258113861,0.9133943915367126,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473410844802856,1.0,1.0,0.0,1.0,-2.3495900630950928,2.34958553314209,4.4412354327505454e-06,1.815777063369751,0.8245838284492493,0.8245838284492493,0.0,94.08460235595705,105.0,17820.25,-0.0,1117.0654296875,1.0,283.1499938964844,284.76544189453125,290.1908264160156,291.4067077636719,293.1499938964844,293.1499938964844,283.1499938964844,23177.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184092164039612,1.0,0.0,0.0,2.6293201446533203,2.629333257675171,4.61296622233931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.4306640625,0.0,597.3494873046875,1895.4371337890625,0.0,1036.045654296875,0.6560220122337341,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.5662772059440613,0.4447671175003052,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013623356819153,0.2523157596588135,0.2403388321399688,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049083948135376,0.2551749944686889,0.1798179596662521,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350873947143555,0.193482831120491,0.1851310431957245,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44891357421875,0.7441020607948303,0.2010072320699691,0.9131873250007628,285.4499816894531,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.45318603515625,1.0,0.4493168294429779,1.0,1.0,0.0,1.0,-2.3567349910736084,2.356730699539185,4.468293809622992e-06,1.8213413953781128,0.8234256505966187,0.8234256505966187,0.0,95.4617691040039,105.0,17879.05078125,-0.0,1130.52880859375,1.0,283.1499938964844,284.79986572265625,290.2182922363281,291.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,22469.123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193366646766663,1.0,0.0,0.0,2.581872701644897,2.581885576248169,4.4479818939180404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.97900390625,0.0,566.2275390625,1895.4371337890625,0.0,1041.69287109375,0.6471637487411499,1.0,0.0,3.0,1.0,0.0
12045360,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648605227470398,0.4491356015205383,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999341487884521,0.2534479200839996,0.2414397150278091,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.8025291562080383,0.2554276883602142,0.1800199747085571,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335039377212524,0.193991333246231,0.1856486052274704,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7417991161346436,0.2009535580873489,0.9131041169166564,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513188898563385,1.0,1.0,0.0,1.0,-2.364069700241089,2.364065170288086,4.496157998801209e-06,1.8270527124404907,0.8222708702087402,0.8222708702087402,0.0,96.84922790527344,108.0,17960.08203125,-0.0,1144.3216552734375,1.0,283.1499938964844,284.827880859375,290.2462463378906,291.4709777832031,293.1499938964844,293.1499938964844,283.1499938964844,22009.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203132271766663,1.0,0.0,0.0,2.551243782043457,2.5512564182281494,4.343074522239476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.1123046875,0.0,546.68310546875,1895.4371337890625,0.0,1047.663818359375,0.6368162035942078,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615655183792114,0.4577853381633758,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972761988639832,0.2557898759841919,0.2437133640050888,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979801893234253,0.2559998333454132,0.1804694831371307,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124402046204,0.1950601190328598,0.1867319196462631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374457716941833,0.2009204626083374,0.9132825136184692,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920030593872,1.0,1.0,0.0,1.0,-2.3792474269866943,2.3792428970336914,4.554103725240566e-06,1.8388702869415283,0.8211700916290283,0.8211700916290283,0.0,99.65287017822266,96.0,18101.716796875,-0.0,1172.8399658203125,1.0,283.1499938964844,284.891845703125,290.30126953125,291.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622231662273407,1.0,0.0,0.0,2.476853370666504,2.476865291595459,4.093492123047329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.78564453125,0.0,500.7117919921875,1895.4371337890625,0.0,1059.4671630859375,0.6183601021766663,1.0,0.0,3.0,1.0,0.0
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615655183792114,0.4577853381633758,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.7972761988639832,0.2557898759841919,0.2437133640050888,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979801893234253,0.2559998333454132,0.1804694831371307,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124402046204,0.1950601190328598,0.1867319196462631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374457716941833,0.2009204626083374,0.9132825136184692,285.5407409667969,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553920030593872,1.0,1.0,0.0,1.0,-2.3792474269866943,2.3792428970336914,4.554103725240566e-06,1.8388702869415283,0.8211700916290283,0.8211700916290283,0.0,99.65287017822266,96.0,18101.716796875,-0.0,1172.8399658203125,1.0,283.1499938964844,284.891845703125,290.30126953125,291.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622231662273407,1.0,0.0,0.0,2.476853370666504,2.476865291595459,4.093492123047329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.78564453125,0.0,500.7117919921875,1895.4371337890625,0.0,1059.4671630859375,0.6183601021766663,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593577027320862,0.4537387490272522,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021883964538574,0.2581945359706878,0.2459253072738647,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010135889053345,0.2566218972206116,0.1808642446994781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337103486061096,0.1961601674556732,0.1877223849296569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394238710403442,0.2009163647890091,0.913041353225708,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796411991119,1.0,1.0,0.0,1.0,-2.378437757492065,2.3784332275390625,4.551541678665672e-06,1.8385322093963623,0.8211895227432251,0.8211895227432251,0.0,98.54590606689452,84.0,18152.671875,-0.0,1167.4210205078125,1.0,283.1499938964844,284.94940185546875,290.35467529296875,291.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,19671.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239875555038452,1.0,0.0,0.0,2.4060161113739014,2.406027317047119,3.862695052703202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.98291015625,0.0,459.0106506347656,1895.4371337890625,0.0,1070.354736328125,0.6036297678947449,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964660644531,0.9990000128746032,0.5593577027320862,0.4537387490272522,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021883964538574,0.2581945359706878,0.2459253072738647,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8010135889053345,0.2566218972206116,0.1808642446994781,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337103486061096,0.1961601674556732,0.1877223849296569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.7394238710403442,0.2009163647890091,0.913041353225708,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539796411991119,1.0,1.0,0.0,1.0,-2.378437757492065,2.3784332275390625,4.551541678665672e-06,1.8385322093963623,0.8211895227432251,0.8211895227432251,0.0,98.54590606689452,84.0,18152.671875,-0.0,1167.4210205078125,1.0,283.1499938964844,284.94940185546875,290.35467529296875,291.5950622558594,293.1499938964844,293.1499938964844,283.1499938964844,19671.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239875555038452,1.0,0.0,0.0,2.4060161113739014,2.406027317047119,3.862695052703202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.98291015625,0.0,459.0106506347656,1895.4371337890625,0.0,1070.354736328125,0.6036297678947449,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607782006263733,0.4395298063755035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248950958252,0.2606251239776611,0.2480660825967788,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810187041759491,0.2572498917579651,0.1811945885419845,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421023845672607,0.1972693055868148,0.1886219382286071,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746696949005127,0.2009436041116714,0.9124227166175842,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269984722137,1.0,1.0,0.0,1.0,-2.3646833896636963,2.3646788597106934,4.499383521761047e-06,1.8280171155929563,0.8218353986740112,0.8218353986740112,0.0,94.35813903808594,87.0,18157.48046875,-0.0,1134.9617919921875,1.0,283.1499938964844,284.98052978515625,290.4040832519531,291.64892578125,293.1499938964844,293.1499938964844,283.1499938964844,19020.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254169940948486,1.0,0.0,0.0,2.3682494163513184,2.368260145187378,3.742383114513359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6474609375,0.0,437.5509948730469,1895.4371337890625,0.0,1079.2777099609375,0.5943732261657715,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607782006263733,0.4395298063755035,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248950958252,0.2606251239776611,0.2480660825967788,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.810187041759491,0.2572498917579651,0.1811945885419845,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421023845672607,0.1972693055868148,0.1886219382286071,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.746696949005127,0.2009436041116714,0.9124227166175842,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269984722137,1.0,1.0,0.0,1.0,-2.3646833896636963,2.3646788597106934,4.499383521761047e-06,1.8280171155929563,0.8218353986740112,0.8218353986740112,0.0,94.35813903808594,87.0,18157.48046875,-0.0,1134.9617919921875,1.0,283.1499938964844,284.98052978515625,290.4040832519531,291.64892578125,293.1499938964844,293.1499938964844,283.1499938964844,19020.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254169940948486,1.0,0.0,0.0,2.3682494163513184,2.368260145187378,3.742383114513359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.6474609375,0.0,437.5509948730469,1895.4371337890625,0.0,1079.2777099609375,0.5943732261657715,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646708011627197,0.430922269821167,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621242523193,0.2630903422832489,0.2502922713756561,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159222602844238,0.2578854858875274,0.1815699338912964,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479687929153442,0.1983991712331771,0.1895947903394699,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514036297798157,0.2010278552770614,0.9123252034187316,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129971504211,1.0,1.0,0.0,1.0,-2.358505725860596,2.358501434326172,4.475714831642108e-06,1.8231050968170168,0.8230205178260803,0.8230205178260803,0.0,91.93946075439452,90.0,18202.3046875,-0.0,1118.3448486328125,1.0,283.1499938964844,285.0024108886719,290.4469909667969,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,18596.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265761852264404,1.0,0.0,0.0,2.34616756439209,2.3461780548095703,3.672919319797074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.607421875,0.0,425.08349609375,1895.4371337890625,0.0,1086.5521240234375,0.5888876914978027,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.5646708011627197,0.430922269821167,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621242523193,0.2630903422832489,0.2502922713756561,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159222602844238,0.2578854858875274,0.1815699338912964,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7479687929153442,0.1983991712331771,0.1895947903394699,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514036297798157,0.2010278552770614,0.9123252034187316,285.6490173339844,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129971504211,1.0,1.0,0.0,1.0,-2.358505725860596,2.358501434326172,4.475714831642108e-06,1.8231050968170168,0.8230205178260803,0.8230205178260803,0.0,91.93946075439452,90.0,18202.3046875,-0.0,1118.3448486328125,1.0,283.1499938964844,285.0024108886719,290.4469909667969,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,18596.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265761852264404,1.0,0.0,0.0,2.34616756439209,2.3461780548095703,3.672919319797074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.607421875,0.0,425.08349609375,1895.4371337890625,0.0,1086.5521240234375,0.5888876914978027,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597595214844,0.9990000128746032,0.5665938258171082,0.4286752045154571,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230761885643005,0.2643329799175262,0.2514382004737854,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175680637359619,0.2582044005393982,0.1817752420902252,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7498648762702942,0.1989663541316986,0.1901074647903442,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.7526955008506775,0.2010717839002609,0.9124207496643066,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.66070556640625,1.0,0.4460774660110473,1.0,1.0,0.0,1.0,-2.3581578731536865,2.358153343200684,4.4743915168510284e-06,1.822832703590393,0.8239109516143799,0.8239109516143799,0.0,91.35601043701172,90.0,18241.884765625,-0.0,1115.615234375,1.0,283.1499938964844,285.0121154785156,290.4671325683594,291.71875,293.1499938964844,293.1499938964844,283.1499938964844,18445.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627234697341919,1.0,0.0,0.0,2.3392157554626465,2.339226245880127,3.6511860912469284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.01806640625,0.0,421.12060546875,1895.4371337890625,0.0,1090.7001953125,0.5871331095695496,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6696472167969,0.9990000128746032,0.5683214068412781,0.4274618327617645,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249846696853638,0.2655800580978393,0.2525993585586548,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186013698577881,0.258523017168045,0.1819881796836853,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.7512083649635315,0.1995323449373245,0.1906301975250244,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534189820289612,0.201111227273941,0.9125481843948364,285.6695251464844,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705322265625,1.0,0.4460391998291015,1.0,1.0,0.0,1.0,-2.3591301441192627,2.35912561416626,4.478082246350823e-06,1.82358992099762,0.8247582912445068,0.8247582912445068,0.0,91.07860565185548,93.0,18289.369140625,-0.0,1115.580322265625,1.0,283.1499938964844,285.020751953125,290.4864196777344,291.74139404296875,293.1499938964844,293.1499938964844,283.1499938964844,18310.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280407905578613,1.0,0.0,0.0,2.334733247756958,2.3347437381744385,3.6372060208123003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.5576171875,0.0,418.3938598632813,1895.4371337890625,0.0,1095.793212890625,0.585944652557373,1.0,0.0,3.0,1.0,0.0
12046020,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705453753471375,0.4273278713226318,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270667195320129,0.2676831483840942,0.2545769810676574,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8192063570022583,0.2590568363666534,0.1823590099811554,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524154782295227,0.2004782855510711,0.1915233880281448,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7535731792449951,0.2011783123016357,0.9128397703170776,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.6858215332031,1.0,0.4467068910598755,1.0,1.0,0.0,1.0,-2.363210916519165,2.363206386566162,4.493595497478964e-06,1.826769471168518,0.8267386555671692,0.8267386555671692,0.0,91.17281341552734,93.0,18381.298828125,-0.0,1120.4974365234375,1.0,283.1499938964844,285.0335388183594,290.51629638671875,291.77789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18141.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297948360443115,1.0,0.0,0.0,2.330830812454224,2.330841302871704,3.6250574453333684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.41455078125,0.0,415.785400390625,1895.4371337890625,0.0,1106.932373046875,0.584833025932312,1.0,0.0,3.0,1.0,0.0
