time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708675980567932,0.427533358335495,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273264169692993,0.2680847942829132,0.2549570202827453,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191844820976257,0.2591583728790283,0.1824312061071396,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525163292884827,0.2006576359272003,0.1916950941085815,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534738779067993,0.2011910527944564,0.912906527519226,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.446923017501831,1.0,1.0,0.0,1.0,-2.364287137985229,2.3642826080322266,4.497691406868398e-06,1.8276079893112185,0.8269587755203247,0.8269587755203247,0.0,91.25871276855467,96.0,18400.359375,-0.0,1122.0423583984375,1.0,283.1499938964844,285.03570556640625,290.5215759277344,291.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,18112.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301862001419067,1.0,0.0,0.0,2.330618143081665,2.330628633499145,3.624395787937829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.44873046875,0.0,415.5491333007813,1895.4371337890625,0.0,1109.4283447265625,0.5847430229187012,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721802115440369,0.430192232131958,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370401382446,0.2706026434898376,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.818236768245697,0.259791761636734,0.182891771197319,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.75237637758255,0.2017721831798553,0.1927760541439056,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933151245117,0.2012675106525421,0.9133796095848083,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009512424469,1.0,1.0,0.0,1.0,-2.372777223587036,2.372772693634033,4.5300730562303215e-06,1.8342236280441284,0.8295552134513855,0.8295552134513855,0.0,92.20220947265624,99.0,18526.65234375,-0.0,1135.3497314453125,1.0,283.1499938964844,285.0480041503906,290.5511474609375,291.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17973.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329858303070068,1.0,0.0,0.0,2.331682682037353,2.331692934036255,3.627707201303565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.63623046875,0.0,415.3741149902344,1895.4371337890625,0.0,1127.3968505859375,0.584769606590271,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9990000128746032,0.5721802115440369,0.430192232131958,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370401382446,0.2706026434898376,0.2573528885841369,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.818236768245697,0.259791761636734,0.182891771197319,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.75237637758255,0.2017721831798553,0.1927760541439056,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933151245117,0.2012675106525421,0.9133796095848083,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009512424469,1.0,1.0,0.0,1.0,-2.372777223587036,2.372772693634033,4.5300730562303215e-06,1.8342236280441284,0.8295552134513855,0.8295552134513855,0.0,92.20220947265624,99.0,18526.65234375,-0.0,1135.3497314453125,1.0,283.1499938964844,285.0480041503906,290.5511474609375,291.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,17973.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329858303070068,1.0,0.0,0.0,2.331682682037353,2.331692934036255,3.627707201303565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.63623046875,0.0,415.3741149902344,1895.4371337890625,0.0,1127.3968505859375,0.584769606590271,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723877549171448,0.4347357749938965,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278485536575317,0.2731325328350067,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.816189169883728,0.2604237496852875,0.1833653748035431,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511973977088928,0.2028750926256179,0.1938652992248535,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997714042664,0.2013350129127502,0.9139084219932556,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993859291076,1.0,1.0,0.0,1.0,-2.38366174697876,2.3836569786071777,4.571761110128136e-06,1.8427034616470337,0.8324815034866333,0.8324815034866333,0.0,93.71151733398438,102.0,18661.771484375,-0.0,1153.7528076171875,1.0,283.1499938964844,285.0581359863281,290.5746459960937,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17873.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362303495407104,1.0,0.0,0.0,2.336463451385498,2.3364737033843994,3.642598755959625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.7548828125,0.0,417.102783203125,1895.4371337890625,0.0,1148.4661865234375,0.585675060749054,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723877549171448,0.4347357749938965,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8278485536575317,0.2731325328350067,0.2597793340682983,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.816189169883728,0.2604237496852875,0.1833653748035431,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511973977088928,0.2028750926256179,0.1938652992248535,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997714042664,0.2013350129127502,0.9139084219932556,285.71795654296875,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993859291076,1.0,1.0,0.0,1.0,-2.38366174697876,2.3836569786071777,4.571761110128136e-06,1.8427034616470337,0.8324815034866333,0.8324815034866333,0.0,93.71151733398438,102.0,18661.771484375,-0.0,1153.7528076171875,1.0,283.1499938964844,285.0581359863281,290.5746459960937,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17873.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362303495407104,1.0,0.0,0.0,2.336463451385498,2.3364737033843994,3.642598755959625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.7548828125,0.0,417.102783203125,1895.4371337890625,0.0,1148.4661865234375,0.585675060749054,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.571595311164856,0.4406307637691498,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.2756737470626831,0.2622306942939758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133658766746521,0.2610546052455902,0.1838486641645431,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493096590042114,0.2039660960435867,0.1949575841426849,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466328144073486,0.2013933062553405,0.9144608974456788,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149803161621,1.0,1.0,0.0,1.0,-2.3962438106536865,2.396239280700684,4.620194886229001e-06,1.8525035381317136,0.8356739282608032,0.8356739282608032,0.0,95.641357421875,105.0,18801.08984375,-0.0,1175.97314453125,1.0,283.1499938964844,285.06640625,290.5923156738281,291.88427734375,293.1499938964844,293.1499938964844,283.1499938964844,17801.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396943926811218,1.0,0.0,0.0,2.343940019607544,2.3439505100250244,3.665948611342174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.69287109375,0.0,420.2213439941406,1895.4371337890625,0.0,1171.2481689453125,0.5872175693511963,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.571595311164856,0.4406307637691498,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.2756737470626831,0.2622306942939758,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133658766746521,0.2610546052455902,0.1838486641645431,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493096590042114,0.2039660960435867,0.1949575841426849,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466328144073486,0.2013933062553405,0.9144608974456788,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149803161621,1.0,1.0,0.0,1.0,-2.3962438106536865,2.396239280700684,4.620194886229001e-06,1.8525035381317136,0.8356739282608032,0.8356739282608032,0.0,95.641357421875,105.0,18801.08984375,-0.0,1175.97314453125,1.0,283.1499938964844,285.06640625,290.5923156738281,291.88427734375,293.1499938964844,293.1499938964844,283.1499938964844,17801.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396943926811218,1.0,0.0,0.0,2.343940019607544,2.3439505100250244,3.665948611342174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.69287109375,0.0,420.2213439941406,1895.4371337890625,0.0,1171.2481689453125,0.5872175693511963,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708051323890686,0.4439501166343689,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260793089866638,0.2769486904144287,0.2634644508361816,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8117417097091675,0.2613697350025177,0.1840931177139282,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481846809387207,0.2045074254274368,0.195503756403923,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449368238449097,0.2014247775077819,0.9147549867630004,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562185704708099,1.0,1.0,0.0,1.0,-2.403016328811645,2.4030117988586426,4.64637241748278e-06,1.857777118682861,0.8374168872833252,0.8374168872833252,0.0,96.72805786132812,105.0,18871.134765625,-0.0,1188.21826171875,1.0,283.1499938964844,285.0699768066406,290.5992126464844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17777.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414546966552734,1.0,0.0,0.0,2.348353147506714,2.3483636379241943,3.679766109598859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.2099609375,0.0,422.1603393554688,1895.4371337890625,0.0,1182.9376220703125,0.5881561040878296,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74169921875,0.9990000128746032,0.569750189781189,0.4474608302116394,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252619504928589,0.2782267928123474,0.2647033631801605,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8100063800811768,0.2616848051548004,0.1843391358852386,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469745874404907,0.2050461918115615,0.196049690246582,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431715726852417,0.2014582157135009,0.915073037147522,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007493495941,1.0,1.0,0.0,1.0,-2.41005539894104,2.410050868988037,4.6736599870200735e-06,1.8632571697235107,0.8390756845474243,0.8390756845474243,0.0,97.88124084472656,108.0,18941.6484375,-0.0,1201.1094970703125,1.0,283.1499938964844,285.0731201171875,290.6048889160156,291.90655517578125,293.1499938964844,293.1499938964844,283.1499938964844,17748.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432111263275146,1.0,0.0,0.0,2.3533918857574463,2.3534023761749268,3.695573695949861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.4833984375,0.0,424.3777770996094,1895.4371337890625,0.0,1194.6754150390625,0.5892274975776672,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669786334037781,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208822250366,0.2807902991771698,0.2671941220760345,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062645196914673,0.2623135149478912,0.1848346143960952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443786859512329,0.2061154991388321,0.1971396654844284,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394965887069702,0.2015153020620346,0.9157182574272156,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405831813812,1.0,1.0,0.0,1.0,-2.424694776535034,2.424690008163452,4.730671207653359e-06,1.8746517896652224,0.8426240682601929,0.8426240682601929,0.0,100.34919738769533,111.0,19081.09765625,-0.0,1228.4281005859375,1.0,283.1499938964844,285.0784912109375,290.61309814453125,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17710.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466962695121765,1.0,0.0,0.0,2.3642327785491943,2.364243268966675,3.729699358245853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.22607421875,0.0,429.2914123535156,1895.4371337890625,0.0,1218.184814453125,0.5915682315826416,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669786334037781,0.4549253284931183,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234208822250366,0.2807902991771698,0.2671941220760345,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062645196914673,0.2623135149478912,0.1848346143960952,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443786859512329,0.2061154991388321,0.1971396654844284,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7394965887069702,0.2015153020620346,0.9157182574272156,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7518920898437,1.0,0.4617405831813812,1.0,1.0,0.0,1.0,-2.424694776535034,2.424690008163452,4.730671207653359e-06,1.8746517896652224,0.8426240682601929,0.8426240682601929,0.0,100.34919738769533,111.0,19081.09765625,-0.0,1228.4281005859375,1.0,283.1499938964844,285.0784912109375,290.61309814453125,291.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,17710.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466962695121765,1.0,0.0,0.0,2.3642327785491943,2.364243268966675,3.729699358245853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.22607421875,0.0,429.2914123535156,1895.4371337890625,0.0,1218.184814453125,0.5915682315826416,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634301900863647,0.4628660976886749,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738203048706,0.2833587229251861,0.2696973085403442,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022459745407104,0.2629376649856567,0.1853322684764862,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185140609741,0.2071705907583236,0.1982235610485077,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694340705872,0.2015352398157119,0.9162595868110656,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497538089752,1.0,1.0,0.0,1.0,-2.4397921562194824,2.4397873878479004,4.7898342927510384e-06,1.886399507522583,0.8462693095207214,0.8462693095207214,0.0,102.99871826171876,99.0,19217.427734375,-0.0,1257.3521728515625,1.0,283.1499938964844,285.0827331542969,290.6175537109375,291.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17684.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500998735427856,1.0,0.0,0.0,2.3760550022125244,2.376065492630005,3.767092664475058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.96435546875,0.0,434.76959228515625,1895.4371337890625,0.0,1241.42041015625,0.5941450595855713,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634301900863647,0.4628660976886749,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738203048706,0.2833587229251861,0.2696973085403442,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022459745407104,0.2629376649856567,0.1853322684764862,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185140609741,0.2071705907583236,0.1982235610485077,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694340705872,0.2015352398157119,0.9162595868110656,285.7598571777344,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497538089752,1.0,1.0,0.0,1.0,-2.4397921562194824,2.4397873878479004,4.7898342927510384e-06,1.886399507522583,0.8462693095207214,0.8462693095207214,0.0,102.99871826171876,99.0,19217.427734375,-0.0,1257.3521728515625,1.0,283.1499938964844,285.0827331542969,290.6175537109375,291.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,17684.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500998735427856,1.0,0.0,0.0,2.3760550022125244,2.376065492630005,3.767092664475058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.96435546875,0.0,434.76959228515625,1895.4371337890625,0.0,1241.42041015625,0.5941450595855713,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606690049171448,0.4585361778736114,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260097503662109,0.285888671875,0.272046834230423,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053931593894958,0.2635169923305511,0.1857115179300308,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448911666870117,0.2081729173660278,0.1991382241249084,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.737716019153595,0.2014749348163604,0.9158608913421632,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.438509464263916,2.438504695892334,4.785353667102754e-06,1.8856977224349976,0.8498055338859558,0.8498055338859558,0.0,101.78690338134766,87.0,19254.87890625,-0.0,1250.771484375,1.0,283.1499938964844,285.0779113769531,290.61749267578125,291.9440002441406,293.1499938964844,293.1499938964844,283.1499938964844,17671.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532119512557983,1.0,0.0,0.0,2.3883893489837646,2.388400077819824,3.806305244324905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.1171875,0.0,440.6116638183594,1895.4371337890625,0.0,1262.9017333984375,0.5968557000160217,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606690049171448,0.4585361778736114,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260097503662109,0.285888671875,0.272046834230423,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053931593894958,0.2635169923305511,0.1857115179300308,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448911666870117,0.2081729173660278,0.1991382241249084,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.737716019153595,0.2014749348163604,0.9158608913421632,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.438509464263916,2.438504695892334,4.785353667102754e-06,1.8856977224349976,0.8498055338859558,0.8498055338859558,0.0,101.78690338134766,87.0,19254.87890625,-0.0,1250.771484375,1.0,283.1499938964844,285.0779113769531,290.61749267578125,291.9440002441406,293.1499938964844,293.1499938964844,283.1499938964844,17671.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532119512557983,1.0,0.0,0.0,2.3883893489837646,2.388400077819824,3.806305244324905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.1171875,0.0,440.6116638183594,1895.4371337890625,0.0,1262.9017333984375,0.5968557000160217,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611957907676697,0.4443115592002868,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525105476379,0.2883833646774292,0.2742548882961273,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.814206063747406,0.2640520334243774,0.1859809607267379,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519268035889,0.2091334015130996,0.1999038606882095,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636127471924,0.2014077305793762,0.9148256182670592,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891749382019,1.0,1.0,0.0,1.0,-2.424081802368164,2.424077033996582,4.729185093310662e-06,1.8746576309204104,0.8530024886131287,0.8530024886131287,0.0,97.52057647705078,90.0,19202.07421875,-0.0,1216.006591796875,1.0,283.1499938964844,285.0635986328125,290.6103820800781,291.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17675.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550979614257812,1.0,0.0,0.0,2.400540351867676,2.400551080703736,3.845133278446156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.55078125,0.0,446.5044860839844,1895.4371337890625,0.0,1276.02783203125,0.5995519757270813,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611957907676697,0.4443115592002868,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525105476379,0.2883833646774292,0.2742548882961273,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.814206063747406,0.2640520334243774,0.1859809607267379,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533519268035889,0.2091334015130996,0.1999038606882095,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636127471924,0.2014077305793762,0.9148256182670592,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.458891749382019,1.0,1.0,0.0,1.0,-2.424081802368164,2.424077033996582,4.729185093310662e-06,1.8746576309204104,0.8530024886131287,0.8530024886131287,0.0,97.52057647705078,90.0,19202.07421875,-0.0,1216.006591796875,1.0,283.1499938964844,285.0635986328125,290.6103820800781,291.93719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17675.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550979614257812,1.0,0.0,0.0,2.400540351867676,2.400551080703736,3.845133278446156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.55078125,0.0,446.5044860839844,1895.4371337890625,0.0,1276.02783203125,0.5995519757270813,1.0,0.0,3.0,1.0,0.0
12047100,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.562545657157898,0.4391644597053528,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403958678245544,0.2896377146244049,0.2753778994083404,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8174335956573486,0.264320433139801,0.186126172542572,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.756697952747345,0.2096171379089355,0.2003030031919479,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474350929260254,0.2014072686433792,0.9145042896270752,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574454426765442,1.0,1.0,0.0,1.0,-2.419503688812256,2.419498920440674,4.711112524091732e-06,1.870983362197876,0.8545405864715576,0.8545405864715576,0.0,96.0203857421875,90.0,19184.095703125,-0.0,1204.458984375,1.0,283.1499938964844,285.0565185546875,290.6050720214844,291.9305114746094,293.1499938964844,293.1499938964844,283.1499938964844,17685.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554245352745056,1.0,0.0,0.0,2.4063215255737305,2.40633225440979,3.863675885895646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.26171875,0.0,449.3680114746094,1895.4371337890625,0.0,1278.308837890625,0.6008471846580505,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639537572860718,0.4357566833496094,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.843582272529602,0.2909023761749267,0.2765297591686249,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196673393249512,0.2645943462848663,0.1862893551588058,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591550350189209,0.2101060897111892,0.2007274627685547,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492620944976807,0.2014262378215789,0.9143834710121156,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565194845199585,1.0,1.0,0.0,1.0,-2.417351245880127,2.417346715927124,4.7026942411321215e-06,1.8692911863327024,0.8559333682060242,0.8559333682060242,0.0,95.06661987304688,93.0,19182.41015625,-0.0,1198.0194091796875,1.0,283.1499938964844,285.0515441894531,290.6000671386719,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,17688.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554751396179199,1.0,0.0,0.0,2.4121344089508057,2.4121453762054443,3.882365149365796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.9208984375,0.0,452.2248229980469,1895.4371337890625,0.0,1278.6627197265625,0.6021408438682556,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662239193916321,0.4324105978012085,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8477718234062195,0.2932536602020263,0.278702437877655,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221046924591064,0.2651128768920898,0.1866215318441391,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621092200279236,0.2110150307416916,0.2015482038259506,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511321306228638,0.2014830857515335,0.914447546005249,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.23809814453125,285.727783203125,1.0,0.4559794068336487,1.0,1.0,0.0,1.0,-2.417399406433105,2.4173946380615234,4.702822479885072e-06,1.86929714679718,0.8586386442184448,0.8586386442184448,0.0,94.20584869384766,93.0,19201.033203125,-0.0,1194.53173828125,1.0,283.1499938964844,285.0450744628906,290.59307861328125,291.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553900241851807,1.0,0.0,0.0,2.422303915023804,2.422314643859864,3.915169770607463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.91162109375,0.0,457.2948913574219,1895.4371337890625,0.0,1278.06787109375,0.6044158935546875,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663877129554749,0.4322746098041534,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480443358421326,0.2934594750404358,0.2788942754268646,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222275972366333,0.2651588320732116,0.186652198433876,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622803449630737,0.2110945284366607,0.2016216367483139,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512125372886658,0.201488509774208,0.9144644737243652,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559932053089142,1.0,1.0,0.0,1.0,-2.417611598968506,2.417606830596924,4.703643298853422e-06,1.8694595098495483,0.8587196469306946,0.8587196469306946,0.0,94.1777114868164,96.0,19203.8203125,-0.0,1194.662841796875,1.0,283.1499938964844,285.0446472167969,290.59259033203125,291.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,17703.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553906798362732,1.0,0.0,0.0,2.423184871673584,2.4231958389282227,3.918018478543672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.904296875,0.0,457.7329711914063,1895.4371337890625,0.0,1278.072509765625,0.6046122908592224,1.0,0.0,3.0,1.0,0.0
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678538084030151,0.4323070347309112,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850393533706665,0.2960478961467743,0.2813252806663513,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.822762668132782,0.2657439410686493,0.1870559900999069,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634362578392029,0.2120922803878784,0.2025614082813263,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744069099426,0.2015561461448669,0.9147675037384032,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.422545909881592,2.4225411415100098,4.722814082924742e-06,1.873263478279113,0.8613671660423279,0.8613671660423279,0.0,94.34362030029295,99.0,19250.740234375,-0.0,1201.10009765625,1.0,283.1499938964844,285.04083251953125,290.5874938964844,291.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17718.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556872725486755,1.0,0.0,0.0,2.433674097061157,2.433685064315796,3.952011411456624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5341796875,0.0,463.0101013183594,1895.4371337890625,0.0,1280.145751953125,0.6069611310958862,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678538084030151,0.4323070347309112,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.850393533706665,0.2960478961467743,0.2813252806663513,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.822762668132782,0.2657439410686493,0.1870559900999069,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.7634362578392029,0.2120922803878784,0.2025614082813263,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744069099426,0.2015561461448669,0.9147675037384032,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364024162292,1.0,1.0,0.0,1.0,-2.422545909881592,2.4225411415100098,4.722814082924742e-06,1.873263478279113,0.8613671660423279,0.8613671660423279,0.0,94.34362030029295,99.0,19250.740234375,-0.0,1201.10009765625,1.0,283.1499938964844,285.04083251953125,290.5874938964844,291.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,17718.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556872725486755,1.0,0.0,0.0,2.433674097061157,2.433685064315796,3.952011411456624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.5341796875,0.0,463.0101013183594,1895.4371337890625,0.0,1280.145751953125,0.6069611310958862,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681482553482056,0.4349216818809509,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511487245559692,0.298660546541214,0.2838064134120941,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218120336532593,0.2663457989692688,0.1874912679195404,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631202936172485,0.2130942642688751,0.2035322338342666,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499323487281799,0.2016213238239288,0.9151856303215028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674818277359,1.0,1.0,0.0,1.0,-2.430856943130493,2.430852174758911,4.755235750053544e-06,1.8796919584274288,0.8638935685157776,0.8638935685157776,0.0,95.28284454345705,102.0,19316.04296875,-0.0,1214.7264404296875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.91168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17732.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566188931465149,1.0,0.0,0.0,2.4436209201812744,2.443631887435913,3.984382601629477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.994140625,0.0,468.05517578125,1895.4371337890625,0.0,1286.6717529296875,0.6091902256011963,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681482553482056,0.4349216818809509,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511487245559692,0.298660546541214,0.2838064134120941,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218120336532593,0.2663457989692688,0.1874912679195404,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631202936172485,0.2130942642688751,0.2035322338342666,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499323487281799,0.2016213238239288,0.9151856303215028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.458674818277359,1.0,1.0,0.0,1.0,-2.430856943130493,2.430852174758911,4.755235750053544e-06,1.8796919584274288,0.8638935685157776,0.8638935685157776,0.0,95.28284454345705,102.0,19316.04296875,-0.0,1214.7264404296875,1.0,283.1499938964844,285.039306640625,290.58251953125,291.91168212890625,293.1499938964844,293.1499938964844,283.1499938964844,17732.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566188931465149,1.0,0.0,0.0,2.4436209201812744,2.443631887435913,3.984382601629477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.994140625,0.0,468.05517578125,1895.4371337890625,0.0,1286.6717529296875,0.6091902256011963,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672704577445984,0.4394031167030334,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507606983184814,0.3012929260730743,0.2863260209560394,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198073506355286,0.2669610381126404,0.1879505664110183,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617602944374084,0.2140973061323166,0.2045238465070724,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122975349426,0.2016836702823639,0.9156835079193116,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416074752807617,2.44160270690918,4.797358087671455e-06,1.888014793395996,0.8663156628608704,0.8663156628608704,0.0,96.79154205322266,105.0,19394.8046875,-0.0,1233.6993408203125,1.0,283.1499938964844,285.0395812988281,290.5763854980469,291.9101257324219,293.1499938964844,293.1499938964844,283.1499938964844,17745.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580868363380432,1.0,0.0,0.0,2.45306134223938,2.4530723094940186,4.015227546005917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.76953125,0.0,472.8778076171875,1895.4371337890625,0.0,1296.994873046875,0.6113066077232361,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672704577445984,0.4394031167030334,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8507606983184814,0.3012929260730743,0.2863260209560394,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198073506355286,0.2669610381126404,0.1879505664110183,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7617602944374084,0.2140973061323166,0.2045238465070724,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122975349426,0.2016836702823639,0.9156835079193116,285.7286376953125,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339437007904,1.0,1.0,0.0,1.0,-2.4416074752807617,2.44160270690918,4.797358087671455e-06,1.888014793395996,0.8663156628608704,0.8663156628608704,0.0,96.79154205322266,105.0,19394.8046875,-0.0,1233.6993408203125,1.0,283.1499938964844,285.0395812988281,290.5763854980469,291.9101257324219,293.1499938964844,293.1499938964844,283.1499938964844,17745.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580868363380432,1.0,0.0,0.0,2.45306134223938,2.4530723094940186,4.015227546005917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.76953125,0.0,472.8778076171875,1895.4371337890625,0.0,1296.994873046875,0.6113066077232361,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664193630218506,0.442173957824707,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502519130706787,0.3026153743267059,0.2875975966453552,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185132741928101,0.2672727704048157,0.1881874203681945,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7607961893081665,0.214598461985588,0.2050251364707946,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461903691291809,0.2017119824886322,0.9159498810768129,285.7304992675781,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627183675765991,1.0,1.0,0.0,1.0,-2.447670221328736,2.4476654529571533,4.8211995817837305e-06,1.892709732055664,0.8675510287284851,0.8675510287284851,0.0,97.71224212646484,105.0,19437.9609375,-0.0,1244.7576904296875,1.0,283.1499938964844,285.0402526855469,290.57281494140625,291.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,17755.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589579582214355,1.0,0.0,0.0,2.457530975341797,2.457542181015014,4.02987296865831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.69482421875,0.0,475.1895751953125,1895.4371337890625,0.0,1303.1435546875,0.6123132109642029,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653079748153687,0.4452328681945801,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.849578857421875,0.3039414584636688,0.288875937461853,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170637488365173,0.2675867974758148,0.1884282976388931,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596853971481323,0.2150989323854446,0.2055290937423706,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446338534355164,0.2017361223697662,0.9162166118621826,285.732666015625,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643131196498871,1.0,1.0,0.0,1.0,-2.4540958404541016,2.4540908336639404,4.846535375691019e-06,1.8976861238479608,0.8686529397964478,0.8686529397964478,0.0,98.72586059570312,108.0,19483.583984375,-0.0,1256.6905517578125,1.0,283.1499938964844,285.0411682128906,290.5689697265625,291.90789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17757.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598877310752869,1.0,0.0,0.0,2.4620418548583984,2.462053060531616,4.044680679271552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.67236328125,0.0,477.4944763183594,1895.4371337890625,0.0,1309.7244873046875,0.613319993019104,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624088644981384,0.4520118832588196,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478766083717346,0.3066017031669616,0.2914485037326813,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138126134872437,0.2682197093963623,0.1889194995164871,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571518421173096,0.2160964757204055,0.2065418511629104,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412322759628296,0.2017644941806793,0.9167107939720154,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.467730760574341,2.467725992202759,4.900526164419716e-06,1.908246636390686,0.870926558971405,0.870926558971405,0.0,100.97430419921876,111.0,19579.6875,-0.0,1282.61181640625,1.0,283.1499938964844,285.0438232421875,290.56072998046875,291.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17768.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618412137031555,1.0,0.0,0.0,2.4706249237060547,2.4706361293792725,4.072930437359901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.7119140625,0.0,481.93109130859375,1895.4371337890625,0.0,1323.6146240234375,0.6152438521385193,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.9990000128746032,0.5624088644981384,0.4520118832588196,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478766083717346,0.3066017031669616,0.2914485037326813,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8138126134872437,0.2682197093963623,0.1889194995164871,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7571518421173096,0.2160964757204055,0.2065418511629104,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412322759628296,0.2017644941806793,0.9167107939720154,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505195140838,1.0,1.0,0.0,1.0,-2.467730760574341,2.467725992202759,4.900526164419716e-06,1.908246636390686,0.870926558971405,0.870926558971405,0.0,100.97430419921876,111.0,19579.6875,-0.0,1282.61181640625,1.0,283.1499938964844,285.0438232421875,290.56072998046875,291.9051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17768.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618412137031555,1.0,0.0,0.0,2.4706249237060547,2.4706361293792725,4.072930437359901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.7119140625,0.0,481.93109130859375,1895.4371337890625,0.0,1323.6146240234375,0.6152438521385193,1.0,0.0,3.0,1.0,0.0
