time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586919188499451,0.4594793021678924,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458342552185059,0.3092693090438843,0.2940373122692108,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101893067359924,0.2688567638397217,0.1894203275442123,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170870751142501,0.2075571417808532,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516295433044,0.2017538100481033,0.9170860648155212,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434473991394,1.0,1.0,0.0,1.0,-2.4820847511291504,2.4820797443389893,4.957695182383759e-06,1.9193639755249023,0.8731640577316284,0.8731640577316284,0.0,103.4637451171875,99.0,19681.4375,-0.0,1310.7015380859375,1.0,283.1499938964844,285.0472717285156,290.5523681640625,291.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,17777.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638410091400146,1.0,0.0,0.0,2.478878974914551,2.478890180587769,4.10019026730879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.9755859375,0.0,486.2172546386719,1895.4371337890625,0.0,1337.92041015625,0.6170928478240967,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.5586919188499451,0.4594793021678924,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458342552185059,0.3092693090438843,0.2940373122692108,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101893067359924,0.2688567638397217,0.1894203275442123,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543285489082336,0.2170870751142501,0.2075571417808532,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516295433044,0.2017538100481033,0.9170860648155212,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.471434473991394,1.0,1.0,0.0,1.0,-2.4820847511291504,2.4820797443389893,4.957695182383759e-06,1.9193639755249023,0.8731640577316284,0.8731640577316284,0.0,103.4637451171875,99.0,19681.4375,-0.0,1310.7015380859375,1.0,283.1499938964844,285.0472717285156,290.5523681640625,291.9024963378906,293.1499938964844,293.1499938964844,283.1499938964844,17777.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638410091400146,1.0,0.0,0.0,2.478878974914551,2.478890180587769,4.10019026730879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.9755859375,0.0,486.2172546386719,1895.4371337890625,0.0,1337.92041015625,0.6170928478240967,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557846426963806,0.4547137320041656,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224057197571,0.3119022250175476,0.2964772880077362,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134835362434387,0.2694577872753143,0.1898098737001419,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180329412221908,0.2084120362997055,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398161292076111,0.2016744315624237,0.916561484336853,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801716804504395,4.950558377458947e-06,1.9181363582611084,0.8752436637878418,0.8752436637878418,0.0,102.1201629638672,87.0,19691.84375,-0.0,1302.6595458984375,1.0,283.1499938964844,285.04345703125,290.5433044433594,291.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17787.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656480431556702,1.0,0.0,0.0,2.486774682998657,2.486786127090454,4.126351882405288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.81640625,0.0,490.3534851074219,1895.4371337890625,0.0,1350.92236328125,0.6188638806343079,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557846426963806,0.4547137320041656,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224057197571,0.3119022250175476,0.2964772880077362,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.8134835362434387,0.2694577872753143,0.1898098737001419,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757908284664154,0.2180329412221908,0.2084120362997055,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7398161292076111,0.2016744315624237,0.916561484336853,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440266609192,1.0,1.0,0.0,1.0,-2.480176448822021,2.4801716804504395,4.950558377458947e-06,1.9181363582611084,0.8752436637878418,0.8752436637878418,0.0,102.1201629638672,87.0,19691.84375,-0.0,1302.6595458984375,1.0,283.1499938964844,285.04345703125,290.5433044433594,291.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,17787.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656480431556702,1.0,0.0,0.0,2.486774682998657,2.486786127090454,4.126351882405288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.81640625,0.0,490.3534851074219,1895.4371337890625,0.0,1350.92236328125,0.6188638806343079,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561226010322571,0.4400373995304107,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622797131538391,0.3145063519477844,0.2987820208072662,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223540782928467,0.2700262367725372,0.1900978088378906,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670488357543945,0.2189474105834961,0.2091280221939087,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279071807861,0.2016188204288482,0.9155232906341552,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644077122211456,1.0,1.0,0.0,1.0,-2.465280771255493,2.465275764465332,4.8914635044639e-06,1.906694412231445,0.8770248889923096,0.8770248889923096,0.0,97.74253845214844,90.0,19621.041015625,-0.0,1266.04052734375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,17804.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666323184967041,1.0,0.0,0.0,2.494044542312622,2.494055986404419,4.15051289337498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.2158203125,0.0,494.2182312011719,1895.4371337890625,0.0,1355.7982177734375,0.620503842830658,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.5561226010322571,0.4400373995304107,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622797131538391,0.3145063519477844,0.2987820208072662,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.8223540782928467,0.2700262367725372,0.1900978088378906,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.7670488357543945,0.2189474105834961,0.2091280221939087,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279071807861,0.2016188204288482,0.9155232906341552,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.4644077122211456,1.0,1.0,0.0,1.0,-2.465280771255493,2.465275764465332,4.8914635044639e-06,1.906694412231445,0.8770248889923096,0.8770248889923096,0.0,97.74253845214844,90.0,19621.041015625,-0.0,1266.04052734375,1.0,283.1499938964844,285.0316772460937,290.5310974121094,291.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,17804.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666323184967041,1.0,0.0,0.0,2.494044542312622,2.494055986404419,4.15051289337498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.2158203125,0.0,494.2182312011719,1895.4371337890625,0.0,1355.7982177734375,0.620503842830658,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.5573127269744873,0.4346888661384582,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669232726097107,0.3158194720745086,0.299956738948822,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257039189338684,0.270317018032074,0.1902559697628021,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244873046875,0.7706683874130249,0.2194130569696426,0.2095067650079727,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500807046890259,0.2016378939151764,0.9152607321739196,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.4629244208335876,1.0,1.0,0.0,1.0,-2.4605839252471924,2.4605789184570312,4.872556928603444e-06,1.9029041528701784,0.877894937992096,0.877894937992096,0.0,96.19572448730467,90.0,19598.455078125,-0.0,1253.8885498046875,1.0,283.1499938964844,285.0263366699219,290.5247497558594,291.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,17816.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660857796669006,1.0,0.0,0.0,2.497343778610229,2.4973552227020264,4.1615015788920573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4599609375,0.0,496.0033264160156,1895.4371337890625,0.0,1354.082275390625,0.6212548613548279,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214660644531,0.9990000128746032,0.5585488080978394,0.4310949742794037,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705074191093445,0.317146360874176,0.301163375377655,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280776739120483,0.2706169188022613,0.1904348731040954,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733352780342102,0.2198874205350875,0.2099141627550125,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7520780563354492,0.2016846239566803,0.915238618850708,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619712233543396,1.0,1.0,0.0,1.0,-2.458390474319458,2.458385705947876,4.8637880354363006e-06,1.9011590480804443,0.8786667585372925,0.8786667585372925,0.0,95.19986724853516,93.0,19595.10546875,-0.0,1247.08154296875,1.0,283.1499938964844,285.0233154296875,290.51971435546875,291.8671264648437,293.1499938964844,293.1499938964844,283.1499938964844,17820.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656060814857483,1.0,0.0,0.0,2.500664472579956,2.500675916671753,4.1725752453203313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.0234375,0.0,497.7618103027344,1895.4371337890625,0.0,1350.6195068359375,0.6220006942749023,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606482625007629,0.4272786676883697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755437135696411,0.3198379874229431,0.3036470711231231,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.830910861492157,0.2712416648864746,0.190835490822792,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553925514221,0.2208566069602966,0.2107838094234466,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.754341185092926,0.2018208354711532,0.915610373020172,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161550998688,1.0,1.0,0.0,1.0,-2.458757162094116,2.458752393722534,4.865100436290959e-06,1.901370644569397,0.8803772330284119,0.8803772330284119,0.0,94.23782348632812,96.0,19621.904296875,-0.0,1243.492919921875,1.0,283.1499938964844,285.0207824707031,290.51519775390625,291.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17829.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664561927318573,1.0,0.0,0.0,2.506941556930542,2.506953001022339,4.193549614228688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.89990234375,0.0,501.1062622070313,1895.4371337890625,0.0,1343.098876953125,0.6234127283096313,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606482625007629,0.4272786676883697,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8755437135696411,0.3198379874229431,0.3036470711231231,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.830910861492157,0.2712416648864746,0.190835490822792,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767553925514221,0.2208566069602966,0.2107838094234466,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.754341185092926,0.2018208354711532,0.915610373020172,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161550998688,1.0,1.0,0.0,1.0,-2.458757162094116,2.458752393722534,4.865100436290959e-06,1.901370644569397,0.8803772330284119,0.8803772330284119,0.0,94.23782348632812,96.0,19621.904296875,-0.0,1243.492919921875,1.0,283.1499938964844,285.0207824707031,290.51519775390625,291.8612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17829.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664561927318573,1.0,0.0,0.0,2.506941556930542,2.506953001022339,4.193549614228688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.89990234375,0.0,501.1062622070313,1895.4371337890625,0.0,1343.098876953125,0.6234127283096313,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617989897727966,0.42703378200531,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782117962837219,0.3225725293159485,0.3062088787555694,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316658139228821,0.271896094083786,0.1912838965654373,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663371086121,0.22184719145298,0.2117109894752502,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546602487564087,0.201975479722023,0.916279673576355,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593224048614,1.0,1.0,0.0,1.0,-2.463994026184082,2.463989019393921,4.885740963800345e-06,1.905374526977539,0.8822551369667053,0.8822551369667053,0.0,94.3447723388672,99.0,19685.693359375,-0.0,1250.2293701171875,1.0,283.1499938964844,285.0219116210937,290.5169677734375,291.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,17830.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640373468399048,1.0,0.0,0.0,2.513153314590454,2.51316499710083,4.21435743191978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.85498046875,0.0,504.3928527832031,1895.4371337890625,0.0,1339.32958984375,0.6248011589050293,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230834960937,0.9990000128746032,0.5617989897727966,0.42703378200531,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782117962837219,0.3225725293159485,0.3062088787555694,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230224609375,0.8316658139228821,0.271896094083786,0.1912838965654373,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780663371086121,0.22184719145298,0.2117109894752502,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546602487564087,0.201975479722023,0.916279673576355,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593224048614,1.0,1.0,0.0,1.0,-2.463994026184082,2.463989019393921,4.885740963800345e-06,1.905374526977539,0.8822551369667053,0.8822551369667053,0.0,94.3447723388672,99.0,19685.693359375,-0.0,1250.2293701171875,1.0,283.1499938964844,285.0219116210937,290.5169677734375,291.8644714355469,293.1499938964844,293.1499938964844,283.1499938964844,17830.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640373468399048,1.0,0.0,0.0,2.513153314590454,2.51316499710083,4.21435743191978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.85498046875,0.0,504.3928527832031,1895.4371337890625,0.0,1339.32958984375,0.6248011589050293,1.0,0.0,3.0,1.0,0.0
12048660,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618039965629578,0.4294364750385284,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790811896324158,0.3253399431705475,0.3088298738002777,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308706879615784,0.2725746631622314,0.1917694211006164,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895927429199,0.2228520959615707,0.2126795351505279,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535030245780945,0.202127918601036,0.9170800447463988,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641199707984924,1.0,1.0,0.0,1.0,-2.472735643386841,2.47273063659668,4.92039089294849e-06,1.9121075868606567,0.8844134211540222,0.8844134211540222,0.0,95.23971557617188,102.0,19779.3125,-0.0,1264.5478515625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,17824.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642876267433167,1.0,0.0,0.0,2.5196075439453125,2.5196189880371094,4.236030974880123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.0634765625,0.0,507.7809753417969,1895.4371337890625,0.0,1341.127197265625,0.6262338161468506,1.0,0.0,3.0,1.0,0.0
12048720,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618039965629578,0.4294364750385284,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790811896324158,0.3253399431705475,0.3088298738002777,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308706879615784,0.2725746631622314,0.1917694211006164,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777895927429199,0.2228520959615707,0.2126795351505279,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535030245780945,0.202127918601036,0.9170800447463988,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641199707984924,1.0,1.0,0.0,1.0,-2.472735643386841,2.47273063659668,4.92039089294849e-06,1.9121075868606567,0.8844134211540222,0.8844134211540222,0.0,95.23971557617188,102.0,19779.3125,-0.0,1264.5478515625,1.0,283.1499938964844,285.0257873535156,290.5227966308594,291.8742980957031,293.1499938964844,293.1499938964844,283.1499938964844,17824.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642876267433167,1.0,0.0,0.0,2.5196075439453125,2.5196189880371094,4.236030974880123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.0634765625,0.0,507.7809753417969,1895.4371337890625,0.0,1341.127197265625,0.6262338161468506,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606653094291687,0.4337674677371979,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513209342957,0.3281330168247223,0.311495840549469,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289734721183777,0.2732727527618408,0.1922836452722549,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763762474060059,0.2238662242889404,0.2136773467063903,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751294732093811,0.202270045876503,0.917935073375702,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667157828807831,1.0,1.0,0.0,1.0,-2.483983993530273,2.4839789867401123,4.965203970641596e-06,1.920793056488037,0.8869683146476746,0.8869683146476746,0.0,96.71705627441406,105.0,19897.931640625,-0.0,1284.4857177734375,1.0,283.1499938964844,285.0316467285156,290.5313720703125,291.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,17809.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652148365974426,1.0,0.0,0.0,2.5266246795654297,2.5266363620758057,4.259659363015089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.01416015625,0.0,511.4418029785156,1895.4371337890625,0.0,1347.7989501953125,0.6277821660041809,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606653094291687,0.4337674677371979,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786513209342957,0.3281330168247223,0.311495840549469,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.8289734721183777,0.2732727527618408,0.1922836452722549,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.7763762474060059,0.2238662242889404,0.2136773467063903,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751294732093811,0.202270045876503,0.917935073375702,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667157828807831,1.0,1.0,0.0,1.0,-2.483983993530273,2.4839789867401123,4.965203970641596e-06,1.920793056488037,0.8869683146476746,0.8869683146476746,0.0,96.71705627441406,105.0,19897.931640625,-0.0,1284.4857177734375,1.0,283.1499938964844,285.0316467285156,290.5313720703125,291.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,17809.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652148365974426,1.0,0.0,0.0,2.5266246795654297,2.5266363620758057,4.259659363015089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.01416015625,0.0,511.4418029785156,1895.4371337890625,0.0,1347.7989501953125,0.6277821660041809,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596938133239746,0.4364840984344482,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780756592750549,0.329537570476532,0.3128424882888794,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8277227878570557,0.2736279666423797,0.1925495415925979,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.775357186794281,0.2243755906820297,0.2141844779253006,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499040961265564,0.2023347616195678,0.918365240097046,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682225883007049,1.0,1.0,0.0,1.0,-2.4903106689453125,2.490305662155152,4.990509751223726e-06,1.9256830215454104,0.8884801864624023,0.8884801864624023,0.0,97.62646484375,105.0,19965.46875,-0.0,1296.105224609375,1.0,283.1499938964844,285.0351867675781,290.53662109375,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17800.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658692359924316,1.0,0.0,0.0,2.530388355255127,2.530400037765503,4.272359035439877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.0693359375,0.0,513.412353515625,1895.4371337890625,0.0,1352.518798828125,0.6286126971244812,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584689974784851,0.4394994378089905,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773118853569031,0.3309468924999237,0.3141970038414001,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263155221939087,0.2739868760108948,0.1928204745054245,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7741767168045044,0.2248860001564026,0.2146959751844406,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483658790588379,0.2023932933807373,0.9187861680984496,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698414206504822,1.0,1.0,0.0,1.0,-2.4970061779022217,2.4970011711120605,5.017367129767081e-06,1.93086051940918,0.8901696801185608,0.8901696801185608,0.0,98.63094329833984,108.0,20038.427734375,-0.0,1308.6397705078125,1.0,283.1499938964844,285.0389404296875,290.5425720214844,291.9071960449219,293.1499938964844,293.1499938964844,283.1499938964844,17785.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666221022605896,1.0,0.0,0.0,2.534538507461548,2.534550189971924,4.286384864826688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.53955078125,0.0,515.5574951171875,1895.4371337890625,0.0,1357.9598388671875,0.6295204758644104,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553590059280396,0.4462213516235351,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.875372052192688,0.3337767422199249,0.3169251084327698,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231582045555115,0.2747133076190948,0.1933746188879013,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081155061721,0.2157285511493683,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710965156555,0.2024866789579391,0.919568657875061,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511205673217773,2.5112006664276123,5.074581167718861e-06,1.94184672832489,0.8941195607185364,0.8941195607185364,0.0,100.86788940429688,111.0,20198.986328125,-0.0,1335.8831787109375,1.0,283.1499938964844,285.0469665527344,290.55682373046875,291.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17746.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683311462402344,1.0,0.0,0.0,2.543948173522949,2.5439600944519043,4.318271180636657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.68896484375,0.0,520.429931640625,1895.4371337890625,0.0,1370.3572998046875,0.6315763592720032,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553590059280396,0.4462213516235351,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.875372052192688,0.3337767422199249,0.3169251084327698,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231582045555115,0.2747133076190948,0.1933746188879013,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714679837226868,0.2259081155061721,0.2157285511493683,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449710965156555,0.2024866789579391,0.919568657875061,285.7628479003906,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336567878723,1.0,1.0,0.0,1.0,-2.511205673217773,2.5112006664276123,5.074581167718861e-06,1.94184672832489,0.8941195607185364,0.8941195607185364,0.0,100.86788940429688,111.0,20198.986328125,-0.0,1335.8831787109375,1.0,283.1499938964844,285.0469665527344,290.55682373046875,291.9298095703125,293.1499938964844,293.1499938964844,283.1499938964844,17746.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683311462402344,1.0,0.0,0.0,2.543948173522949,2.5439600944519043,4.318271180636657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.68896484375,0.0,520.429931640625,1895.4371337890625,0.0,1370.3572998046875,0.6315763592720032,1.0,0.0,3.0,1.0,0.0
12049140,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515482425689697,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730505704879761,0.3366189897060394,0.3196738064289093,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196752071380615,0.2754490673542022,0.1939419358968734,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459090232849,0.2269298732280731,0.2167697548866272,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852048873901,0.2025423496961593,0.9202290773391724,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770757853984833,1.0,1.0,0.0,1.0,-2.526151180267334,2.526146173477173,5.135168976266868e-06,1.953415870666504,0.8989291191101074,0.8989291191101074,0.0,103.34783935546876,99.0,20378.3203125,-0.0,1365.403564453125,1.0,283.1499938964844,285.0554504394531,290.5748596191406,291.95721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17699.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702395081520081,1.0,0.0,0.0,2.5551109313964844,2.5551226139068604,4.356250826731413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.57470703125,0.0,526.2459106445312,1895.4371337890625,0.0,1384.2735595703125,0.6340149641036987,1.0,0.0,3.0,1.0,0.0
12049200,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.5515482425689697,0.4536431729793548,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730505704879761,0.3366189897060394,0.3196738064289093,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196752071380615,0.2754490673542022,0.1939419358968734,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684459090232849,0.2269298732280731,0.2167697548866272,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852048873901,0.2025423496961593,0.9202290773391724,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.7774963378906,1.0,0.4770757853984833,1.0,1.0,0.0,1.0,-2.526151180267334,2.526146173477173,5.135168976266868e-06,1.953415870666504,0.8989291191101074,0.8989291191101074,0.0,103.34783935546876,99.0,20378.3203125,-0.0,1365.403564453125,1.0,283.1499938964844,285.0554504394531,290.5748596191406,291.95721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17699.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702395081520081,1.0,0.0,0.0,2.5551109313964844,2.5551226139068604,4.356250826731413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.57470703125,0.0,526.2459106445312,1895.4371337890625,0.0,1384.2735595703125,0.6340149641036987,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485996603965759,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787121176719666,0.339430570602417,0.3222784996032715,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231006264686584,0.2761528789997101,0.1944013684988021,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.772347092628479,0.227912425994873,0.2176566123962402,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.743791401386261,0.2025382369756698,0.920023798942566,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477739334106,1.0,1.0,0.0,1.0,-2.524723529815674,2.5247185230255127,5.129876626597252e-06,1.9525707960128784,0.9045190811157228,0.9045190811157228,0.0,101.98675537109376,87.0,20474.2890625,-0.0,1357.7215576171875,1.0,283.1499938964844,285.05596923828125,290.5954284667969,291.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722782850265503,1.0,0.0,0.0,2.5681636333465576,2.5681753158569336,4.400871773668769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.11962890625,0.0,533.1332397460938,1895.4371337890625,0.0,1399.2254638671875,0.6398736834526062,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485996603965759,0.4486913084983825,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8787121176719666,0.339430570602417,0.3222784996032715,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231006264686584,0.2761528789997101,0.1944013684988021,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.772347092628479,0.227912425994873,0.2176566123962402,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.743791401386261,0.2025382369756698,0.920023798942566,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.4754477739334106,1.0,1.0,0.0,1.0,-2.524723529815674,2.5247185230255127,5.129876626597252e-06,1.9525707960128784,0.9045190811157228,0.9045190811157228,0.0,101.98675537109376,87.0,20474.2890625,-0.0,1357.7215576171875,1.0,283.1499938964844,285.05596923828125,290.5954284667969,291.9857482910156,293.1499938964844,293.1499938964844,283.1499938964844,17649.021484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722782850265503,1.0,0.0,0.0,2.5681636333465576,2.5681753158569336,4.400871773668769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.11962890625,0.0,533.1332397460938,1895.4371337890625,0.0,1399.2254638671875,0.6398736834526062,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487346053123474,0.4337734878063202,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225365638733,0.3421701788902282,0.3247241675853729,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322516679763794,0.2767837941646576,0.1947430223226547,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821620106697083,0.2288352102041244,0.2183903753757476,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446113586426,0.2025405019521713,0.919277548789978,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.510143518447876,2.510138511657715,5.071009582024999e-06,1.9413933753967283,0.9104506373405457,0.9104506373405457,0.0,97.6014633178711,90.0,20536.638671875,-0.0,1320.5623779296875,1.0,283.1499938964844,285.029052734375,290.615478515625,292.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18055.603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740878224372864,1.0,0.0,0.0,2.6151885986328125,2.6152007579803467,4.563513584798784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.3330078125,0.0,561.6420288085938,1895.4371337890625,0.0,1412.5692138671875,0.6514269709587097,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487346053123474,0.4337734878063202,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912225365638733,0.3421701788902282,0.3247241675853729,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322516679763794,0.2767837941646576,0.1947430223226547,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821620106697083,0.2288352102041244,0.2183903753757476,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446113586426,0.2025405019521713,0.919277548789978,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701787829399109,1.0,1.0,0.0,1.0,-2.510143518447876,2.510138511657715,5.071009582024999e-06,1.9413933753967283,0.9104506373405457,0.9104506373405457,0.0,97.6014633178711,90.0,20536.638671875,-0.0,1320.5623779296875,1.0,283.1499938964844,285.029052734375,290.615478515625,292.0119323730469,293.1499938964844,293.1499938964844,283.1499938964844,18055.603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740878224372864,1.0,0.0,0.0,2.6151885986328125,2.6152007579803467,4.563513584798784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.3330078125,0.0,561.6420288085938,1895.4371337890625,0.0,1412.5692138671875,0.6514269709587097,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497422814369202,0.4283721148967743,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962219953536987,0.3435241281986236,0.3259473443031311,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357376456260681,0.2770803570747375,0.194912701845169,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859786748886108,0.229285329580307,0.2187623381614685,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546491026878357,0.2025740444660186,0.9191092848777772,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687274694442749,1.0,1.0,0.0,1.0,-2.5055599212646484,2.505554914474488,5.052220785728423e-06,1.9376978874206543,0.9135302901268004,0.9135302901268004,0.0,96.0620346069336,90.0,20601.15234375,-0.0,1308.2847900390625,1.0,283.1499938964844,285.0082397460937,290.62548828125,292.0251770019531,293.1499938964844,293.1499938964844,283.1499938964844,18460.673828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747723817825317,1.0,0.0,0.0,2.65344786643982,2.653460502624512,4.69801591407304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.69482421875,0.0,585.9631958007812,1895.4371337890625,0.0,1417.6348876953125,0.6580063104629517,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507065057754517,0.4247848391532898,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999848365783691,0.3448740839958191,0.3271825313568115,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381796479225159,0.2773687839508056,0.1950890123844146,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887230515480042,0.2297298908233642,0.2191479057073593,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567203044891357,0.2026229351758957,0.9191235899925232,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678011834621429,1.0,1.0,0.0,1.0,-2.503422975540161,2.50341796875,5.0435387493052986e-06,1.9360085725784304,0.9168314933776855,0.9168314933776855,0.0,95.08223724365234,93.0,20662.912109375,-0.0,1301.455810546875,1.0,283.1499938964844,284.9954528808594,290.6358337402344,292.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,18682.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675351083278656,1.0,0.0,0.0,2.6789066791534424,2.678919553756714,4.788599881067057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46826171875,0.0,602.2575073242188,1895.4371337890625,0.0,1421.92431640625,0.6669855713844299,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520552396774292,0.421109139919281,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703048706056,0.3475621044635772,0.329679012298584,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968906879425,0.2779230177402496,0.1954529881477356,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920550107955933,0.2305984497070312,0.2199373543262481,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589522004127502,0.2027244418859481,0.9194096326828004,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824442386627,1.0,1.0,0.0,1.0,-2.5037310123443604,2.50372576713562,5.044691533839796e-06,1.936201810836792,0.9238143563270568,0.9238143563270568,0.0,94.16893005371094,96.0,20852.37109375,-0.0,1297.9423828125,1.0,283.1499938964844,284.96160888671875,290.6609802246094,292.0725402832031,293.1499938964844,293.1499938964844,283.1499938964844,19456.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676880955696106,1.0,0.0,0.0,2.7540323734283447,2.754045963287353,5.060942953605263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.591796875,0.0,652.7273559570312,1895.4371337890625,0.0,1433.298095703125,0.6852589845657349,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520552396774292,0.421109139919281,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.9050703048706056,0.3475621044635772,0.329679012298584,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.840968906879425,0.2779230177402496,0.1954529881477356,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920550107955933,0.2305984497070312,0.2199373543262481,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.7589522004127502,0.2027244418859481,0.9194096326828004,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824442386627,1.0,1.0,0.0,1.0,-2.5037310123443604,2.50372576713562,5.044691533839796e-06,1.936201810836792,0.9238143563270568,0.9238143563270568,0.0,94.16893005371094,96.0,20852.37109375,-0.0,1297.9423828125,1.0,283.1499938964844,284.96160888671875,290.6609802246094,292.0725402832031,293.1499938964844,293.1499938964844,283.1499938964844,19456.279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676880955696106,1.0,0.0,0.0,2.7540323734283447,2.754045963287353,5.060942953605263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.591796875,0.0,652.7273559570312,1895.4371337890625,0.0,1433.298095703125,0.6852589845657349,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523008704185486,0.4211465418338775,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101017951964,0.3502341210842132,0.3321968913078308,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414510488510132,0.2784523069858551,0.1958254873752594,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201888084412,0.2314417213201522,0.2207387238740921,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590261697769165,0.2027928233146667,0.9197643995285034,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296348571777,1.0,1.0,0.0,1.0,-2.508634328842163,2.508629083633423,5.064431206847075e-06,1.9399781227111816,0.9314532279968262,0.9314532279968262,0.0,94.34070587158205,99.0,21082.50390625,-0.0,1304.751220703125,1.0,283.1499938964844,284.9280090332031,290.6895446777344,292.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792533993721008,1.0,0.0,0.0,2.8369357585906982,2.8369500637054443,5.370223448153411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.28955078125,0.0,711.6215209960938,1895.4371337890625,0.0,1451.0299072265625,0.7053672671318054,1.0,0.0,3.0,1.0,0.0
