time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523008704185486,0.4211465418338775,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075101017951964,0.3502341210842132,0.3321968913078308,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414510488510132,0.2784523069858551,0.1958254873752594,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930201888084412,0.2314417213201522,0.2207387238740921,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590261697769165,0.2027928233146667,0.9197643995285034,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296348571777,1.0,1.0,0.0,1.0,-2.508634328842163,2.508629083633423,5.064431206847075e-06,1.9399781227111816,0.9314532279968262,0.9314532279968262,0.0,94.34070587158205,99.0,21082.50390625,-0.0,1304.751220703125,1.0,283.1499938964844,284.9280090332031,290.6895446777344,292.11358642578125,293.1499938964844,293.1499938964844,283.1499938964844,20328.107421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792533993721008,1.0,0.0,0.0,2.8369357585906982,2.8369500637054443,5.370223448153411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.28955078125,0.0,711.6215209960938,1895.4371337890625,0.0,1451.0299072265625,0.7053672671318054,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512568950653076,0.4239328801631927,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356623649596,0.3528888821601867,0.3347254395484924,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402125835418701,0.2789615988731384,0.1962030827999115,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179102897644,0.2322620749473571,0.2215448766946792,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574599981307983,0.2028091102838516,0.9200289845466614,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575901031494,1.0,1.0,0.0,1.0,-2.5167577266693115,2.5167527198791504,5.097281245980412e-06,1.946264624595642,0.9398115277290344,0.9398115277290344,0.0,95.30982971191406,102.0,21341.556640625,-0.0,1319.0185546875,1.0,283.1499938964844,284.8954772949219,290.7191772460937,292.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825218796730042,1.0,0.0,0.0,2.925196647644043,2.9252116680145264,5.709570700673794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5322265625,0.0,778.048095703125,1895.4371337890625,0.0,1475.643798828125,0.7267246246337891,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512568950653076,0.4239328801631927,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078356623649596,0.3528888821601867,0.3347254395484924,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402125835418701,0.2789615988731384,0.1962030827999115,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.7922179102897644,0.2322620749473571,0.2215448766946792,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574599981307983,0.2028091102838516,0.9200289845466614,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699575901031494,1.0,1.0,0.0,1.0,-2.5167577266693115,2.5167527198791504,5.097281245980412e-06,1.946264624595642,0.9398115277290344,0.9398115277290344,0.0,95.30982971191406,102.0,21341.556640625,-0.0,1319.0185546875,1.0,283.1499938964844,284.8954772949219,290.7191772460937,292.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,21265.794921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825218796730042,1.0,0.0,0.0,2.925196647644043,2.9252116680145264,5.709570700673794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.5322265625,0.0,778.048095703125,1895.4371337890625,0.0,1475.643798828125,0.7267246246337891,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489469170570374,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243767738342,0.3555262684822082,0.337257444858551,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377612829208374,0.2794549465179443,0.1965837180614471,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546955108643,0.2330616861581802,0.2223509848117828,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547216415405273,0.2027661204338073,0.9201301336288452,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.527093410491944,5.139275799592724e-06,1.9542784690856927,0.948946177959442,0.948946177959442,0.0,96.866943359375,105.0,21621.044921875,-0.0,1338.694091796875,1.0,283.1499938964844,284.8642883300781,290.7484130859375,292.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864784955978394,1.0,0.0,0.0,3.017193555831909,3.017209529876709,6.074347425055748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6484375,0.0,851.4578857421875,1895.4371337890625,0.0,1505.7215576171875,0.7489403486251831,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489469170570374,0.4287208616733551,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066243767738342,0.3555262684822082,0.337257444858551,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377612829208374,0.2794549465179443,0.1965837180614471,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901546955108643,0.2330616861581802,0.2223509848117828,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547216415405273,0.2027661204338073,0.9201301336288452,285.6600952148437,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.65972900390625,1.0,0.4724821448326111,1.0,1.0,0.0,1.0,-2.5270984172821045,2.527093410491944,5.139275799592724e-06,1.9542784690856927,0.948946177959442,0.948946177959442,0.0,96.866943359375,105.0,21621.044921875,-0.0,1338.694091796875,1.0,283.1499938964844,284.8642883300781,290.7484130859375,292.203857421875,293.1499938964844,293.1499938964844,283.1499938964844,22247.44140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864784955978394,1.0,0.0,0.0,3.017193555831909,3.017209529876709,6.074347425055748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.6484375,0.0,851.4578857421875,1895.4371337890625,0.0,1505.7215576171875,0.7489403486251831,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473766326904297,0.4316800236701965,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056110382080078,0.3568385243415832,0.3385245501995086,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362135291099548,0.2796966433525085,0.1967756599187851,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887822985649109,0.2334544211626052,0.2227539420127868,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530370354652405,0.2027210742235183,0.9201083779335022,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.4739378094673157,1.0,1.0,0.0,1.0,-2.532864570617676,2.5328593254089355,5.162772140465677e-06,1.9587489366531368,0.953792929649353,0.953792929649353,0.0,97.81585693359376,105.0,21776.58984375,-0.0,1350.0775146484375,1.0,283.1499938964844,284.8460693359375,290.7629699707031,292.22772216796875,293.1499938964844,293.1499938964844,283.1499938964844,22870.12109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886552572250366,1.0,0.0,0.0,3.072282552719116,3.072299003601074,6.298187713582593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1923828125,0.0,897.7118530273438,1895.4371337890625,0.0,1522.3985595703125,0.7594648003578186,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455558896064758,0.4349477887153625,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.9043914675712584,0.3581467270851135,0.3397882580757141,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344973921775818,0.2799354791641235,0.1969660222530365,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452331542969,0.7872298359870911,0.2338426858186721,0.2231540828943252,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511869668960571,0.2026595920324325,0.9200223088264464,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754935801029205,1.0,1.0,0.0,1.0,-2.538914680480957,2.538909673690796,5.187485385249602e-06,1.963440179824829,0.9585461020469666,0.9585461020469666,0.0,98.859619140625,108.0,21914.44921875,-0.0,1362.281494140625,1.0,283.1499938964844,284.83465576171875,290.77685546875,292.2497863769531,293.1499938964844,293.1499938964844,283.1499938964844,23264.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908712387084961,1.0,0.0,0.0,3.1116864681243896,3.111703395843506,6.460779786721105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.26220703125,0.0,931.4478759765624,1895.4371337890625,0.0,1539.468505859375,0.7717204093933105,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412427186965942,0.4421868026256561,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522003173828,0.3607518374919891,0.3423150479793548,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.830721378326416,0.2804060578346252,0.1973490864038467,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837513089179993,0.2346075922250747,0.2239524871110916,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458911895752,0.2024880349636078,0.9196776747703552,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348972797394,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.973316669464112,0.967539608478546,0.967539608478546,0.0,101.17356872558594,96.0,22215.810546875,-0.0,1388.6580810546875,1.0,283.1499938964844,284.8071594238281,290.8045349121094,292.29541015625,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954972147941589,1.0,0.0,0.0,3.206581115722656,3.206598997116089,6.860847747702792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.13134765625,0.0,1016.8776245117188,1895.4371337890625,0.0,1575.4007568359375,0.7946165800094604,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.5412427186965942,0.4421868026256561,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015522003173828,0.3607518374919891,0.3423150479793548,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.830721378326416,0.2804060578346252,0.1973490864038467,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837513089179993,0.2346075922250747,0.2239524871110916,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458911895752,0.2024880349636078,0.9196776747703552,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788348972797394,1.0,1.0,0.0,1.0,-2.551653385162353,2.5516481399536133,5.239713573246263e-06,1.973316669464112,0.967539608478546,0.967539608478546,0.0,101.17356872558594,96.0,22215.810546875,-0.0,1388.6580810546875,1.0,283.1499938964844,284.8071594238281,290.8045349121094,292.29541015625,293.1499938964844,293.1499938964844,283.1499938964844,24338.083984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954972147941589,1.0,0.0,0.0,3.206581115722656,3.206598997116089,6.860847747702792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.13134765625,0.0,1016.8776245117188,1895.4371337890625,0.0,1575.4007568359375,0.7946165800094604,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376290678977966,0.4370905458927154,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074203968048096,0.3633036315441131,0.3446792662143707,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340769410133362,0.2808317840099334,0.197616845369339,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332998275757,0.2353225946426391,0.224588930606842,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.749573290348053,0.2022339105606079,0.9183741211891174,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500328063965,1.0,1.0,0.0,1.0,-2.547913074493408,2.547907829284668,5.224901087785838e-06,1.9706939458847048,0.9762570858001708,0.9762570858001708,0.0,99.73043823242188,84.0,22406.83203125,-0.0,1377.5601806640625,1.0,283.1499938964844,284.7743530273437,290.8301696777344,292.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999979615211487,1.0,0.0,0.0,3.300884962081909,3.300903797149658,7.270329547282017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.1826171875,0.0,1106.8709716796875,1895.4371337890625,0.0,1610.7371826171875,0.8173731565475464,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376290678977966,0.4370905458927154,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074203968048096,0.3633036315441131,0.3446792662143707,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340769410133362,0.2808317840099334,0.197616845369339,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876332998275757,0.2353225946426391,0.224588930606842,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.749573290348053,0.2022339105606079,0.9183741211891174,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500328063965,1.0,1.0,0.0,1.0,-2.547913074493408,2.547907829284668,5.224901087785838e-06,1.9706939458847048,0.9762570858001708,0.9762570858001708,0.0,99.73043823242188,84.0,22406.83203125,-0.0,1377.5601806640625,1.0,283.1499938964844,284.7743530273437,290.8301696777344,292.3360595703125,293.1499938964844,293.1499938964844,283.1499938964844,25437.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999979615211487,1.0,0.0,0.0,3.300884962081909,3.300903797149658,7.270329547282017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.1826171875,0.0,1106.8709716796875,1895.4371337890625,0.0,1610.7371826171875,0.8173731565475464,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371732115745544,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921857476234436,0.3658139109611511,0.346897155046463,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436213731765747,0.2812243700027466,0.1977829784154892,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531122207642,0.236007422208786,0.2250885367393493,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.757713794708252,0.2020116746425628,0.9165786504745485,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415039539337,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155919097887818e-06,1.9576959609985352,0.9845601916313172,0.9845601916313172,0.0,95.29826354980467,87.0,22494.806640625,-0.0,1336.82861328125,1.0,283.1499938964844,284.7362976074219,290.8506164550781,292.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032713890075684,1.0,0.0,0.0,3.393815040588379,3.3938350677490234,7.685455898354121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.1201171875,0.0,1200.6990966796875,1895.4371337890625,0.0,1636.66552734375,0.8398084044456482,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371732115745544,0.4219106435775757,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.921857476234436,0.3658139109611511,0.346897155046463,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.8436213731765747,0.2812243700027466,0.1977829784154892,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978531122207642,0.236007422208786,0.2250885367393493,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.757713794708252,0.2020116746425628,0.9165786504745485,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415039539337,1.0,1.0,0.0,1.0,-2.530991077423096,2.5309858322143555,5.155919097887818e-06,1.9576959609985352,0.9845601916313172,0.9845601916313172,0.0,95.29826354980467,87.0,22494.806640625,-0.0,1336.82861328125,1.0,283.1499938964844,284.7362976074219,290.8506164550781,292.3648376464844,293.1499938964844,293.1499938964844,283.1499938964844,26557.44921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032713890075684,1.0,0.0,0.0,3.393815040588379,3.3938350677490234,7.685455898354121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.1201171875,0.0,1200.6990966796875,1895.4371337890625,0.0,1636.66552734375,0.8398084044456482,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387004613876343,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720766067504,0.3683564364910126,0.3491852581501007,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499525785446167,0.2816449999809265,0.1980009078979492,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711087226868,0.2367253452539444,0.2256633341312408,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332708358765,0.2019348293542862,0.915630578994751,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558520078659,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223608016967773,5.120409241499146e-06,1.9508016109466555,0.9925746321678162,0.9925746321678162,0.0,92.6990737915039,90.0,22629.01953125,-0.0,1314.8109130859375,1.0,283.1499938964844,284.7033386230469,290.8702087402344,292.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050724029541016,1.0,0.0,0.0,3.4849724769592285,3.484993457794189,8.103861546260305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.337890625,0.0,1297.8133544921875,1895.4371337890625,0.0,1651.011474609375,0.8618244528770447,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387004613876343,0.4126125574111938,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9322720766067504,0.3683564364910126,0.3491852581501007,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.8499525785446167,0.2816449999809265,0.1980009078979492,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046711087226868,0.2367253452539444,0.2256633341312408,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332708358765,0.2019348293542862,0.915630578994751,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.468558520078659,1.0,1.0,0.0,1.0,-2.5223658084869385,2.5223608016967773,5.120409241499146e-06,1.9508016109466555,0.9925746321678162,0.9925746321678162,0.0,92.6990737915039,90.0,22629.01953125,-0.0,1314.8109130859375,1.0,283.1499938964844,284.7033386230469,290.8702087402344,292.39044189453125,293.1499938964844,293.1499938964844,283.1499938964844,27686.896484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050724029541016,1.0,0.0,0.0,3.4849724769592285,3.484993457794189,8.103861546260305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.337890625,0.0,1297.8133544921875,1895.4371337890625,0.0,1651.011474609375,0.8618244528770447,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393103957176208,0.4100752174854278,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357312917709352,0.3696466386318207,0.350369781255722,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.8518351316452026,0.2818693816661834,0.1981367468833923,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067581653594971,0.2370982766151428,0.225987359881401,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.764551043510437,0.2019323855638504,0.9154649972915648,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669141769409,1.0,1.0,0.0,1.0,-2.521091222763061,2.5210859775543213,5.115136445965618e-06,1.9497647285461424,0.9965052604675292,0.9965052604675292,0.0,92.03543090820312,90.0,22726.236328125,-0.0,1310.3682861328125,1.0,283.1499938964844,284.68682861328125,290.8822021484375,292.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,28380.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058283686637878,1.0,0.0,0.0,3.5378384590148926,3.537859916687012,8.351592555300158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.64990234375,0.0,1356.666748046875,1895.4371337890625,0.0,1657.049560546875,0.871819019317627,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.539699137210846,0.4086095988750458,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382626414299012,0.3709479868412018,0.3515732288360595,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530298471450806,0.2821021676063537,0.1982846558094024,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081377744674683,0.2374788075685501,0.2263278663158416,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654467225074768,0.2019400000572204,0.9154083132743835,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890241146087,1.0,1.0,0.0,1.0,-2.5212924480438232,2.521287202835083,5.115859494253527e-06,1.9498728513717647,1.0,1.0,0.0,91.6844482421875,93.0,22817.6328125,-0.0,1309.1124267578125,1.0,283.1499938964844,284.6768493652344,290.89501953125,292.4242248535156,293.1499938964844,293.1499938964844,283.1499938964844,28819.328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066351175308228,1.0,0.0,0.0,3.574290037155152,3.5743119716644287,8.524577310708992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.5048828125,0.0,1397.94482421875,1895.4371337890625,0.0,1663.5045166015625,0.8833974599838257,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396744608879089,0.4083220660686493,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410258531570436,0.3735778331756592,0.3540343940258026,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536881804466248,0.2825904488563537,0.1986165642738342,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091890215873718,0.2382590770721435,0.2270544618368148,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481862068176,0.2019620984792709,0.9154870510101318,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391915798187,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261402130127,5.13181976202759e-06,1.9528570175170896,1.0,1.0,0.0,91.74411010742188,96.0,23035.755859375,-0.0,1314.3350830078125,1.0,283.1499938964844,284.6566162109375,290.923095703125,292.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,30126.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087904214859009,1.0,0.0,0.0,3.655908584594727,3.6559317111968994,8.918338494368072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.74658203125,0.0,1495.7315673828125,1895.4371337890625,0.0,1680.80419921875,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396744608879089,0.4083220660686493,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9410258531570436,0.3735778331756592,0.3540343940258026,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536881804466248,0.2825904488563537,0.1986165642738342,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091890215873718,0.2382590770721435,0.2270544618368148,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481862068176,0.2019620984792709,0.9154870510101318,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684391915798187,1.0,1.0,0.0,1.0,-2.525266408920288,2.525261402130127,5.13181976202759e-06,1.9528570175170896,1.0,1.0,0.0,91.74411010742188,96.0,23035.755859375,-0.0,1314.3350830078125,1.0,283.1499938964844,284.6566162109375,290.923095703125,292.4640197753906,293.1499938964844,293.1499938964844,283.1499938964844,30126.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087904214859009,1.0,0.0,0.0,3.655908584594727,3.6559317111968994,8.918338494368072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.74658203125,0.0,1495.7315673828125,1895.4371337890625,0.0,1680.80419921875,0.9033055305480956,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385076999664307,0.4108081758022308,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918256759644,0.3762396275997162,0.3565534651279449,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525272607803345,0.283109188079834,0.1989894956350326,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084747195243835,0.239062488079071,0.2278302609920501,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641542553901672,0.2019741237163543,0.9156696796417236,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258540153503,1.0,1.0,0.0,1.0,-2.532877206802368,2.532871961593628,5.162617981113726e-06,1.958654522895813,1.0,1.0,0.0,92.59949493408205,99.0,23276.3671875,-0.0,1327.5743408203125,1.0,283.1499938964844,284.6415100097656,290.95135498046875,292.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116955518722534,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.2412109375,0.0,1589.6746826171875,1895.4371337890625,0.0,1704.2462158203125,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385076999664307,0.4108081758022308,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9413918256759644,0.3762396275997162,0.3565534651279449,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525272607803345,0.283109188079834,0.1989894956350326,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084747195243835,0.239062488079071,0.2278302609920501,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641542553901672,0.2019741237163543,0.9156696796417236,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258540153503,1.0,1.0,0.0,1.0,-2.532877206802368,2.532871961593628,5.162617981113726e-06,1.958654522895813,1.0,1.0,0.0,92.59949493408205,99.0,23276.3671875,-0.0,1327.5743408203125,1.0,283.1499938964844,284.6415100097656,290.95135498046875,292.5062561035156,293.1499938964844,293.1499938964844,283.1499938964844,31374.6640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116955518722534,1.0,0.0,0.0,3.7308993339538574,3.730923175811768,9.287959983339532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.2412109375,0.0,1589.6746826171875,1895.4371337890625,0.0,1704.2462158203125,0.9216732382774352,1.0,0.0,3.0,1.0,0.0
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362319946289062,0.4153349697589874,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026581287384,0.3789227306842804,0.3591146171092987,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850072979927063,0.2836520075798034,0.1993949711322784,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064683675765991,0.2398825138807296,0.2286430746316909,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356279373169,0.2019611001014709,0.9158490896224976,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430707931518555,2.5430655479431152,5.204066837904975e-06,1.966445803642273,1.0,1.0,0.0,94.04759216308594,102.0,23533.009765625,-0.0,1346.73095703125,1.0,283.1499938964844,284.6297912597656,290.9782409667969,292.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152166366577148,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.2646484375,0.0,1681.63232421875,1895.4371337890625,0.0,1732.8468017578125,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362319946289062,0.4153349697589874,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.940026581287384,0.3789227306842804,0.3591146171092987,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.850072979927063,0.2836520075798034,0.1993949711322784,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064683675765991,0.2398825138807296,0.2286430746316909,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356279373169,0.2019611001014709,0.9158490896224976,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625216960907,1.0,1.0,0.0,1.0,-2.5430707931518555,2.5430655479431152,5.204066837904975e-06,1.966445803642273,1.0,1.0,0.0,94.04759216308594,102.0,23533.009765625,-0.0,1346.73095703125,1.0,283.1499938964844,284.6297912597656,290.9782409667969,292.5485534667969,293.1499938964844,293.1499938964844,283.1499938964844,32573.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152166366577148,1.0,0.0,0.0,3.80149507522583,3.8015198707580566,9.642776603868697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.2646484375,0.0,1681.63232421875,1895.4371337890625,0.0,1732.8468017578125,0.9389833211898804,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329538583755493,0.4213467836380005,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.381617784500122,0.3617038428783417,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.284212052822113,0.199824646115303,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035248517990112,0.2407127767801284,0.229481965303421,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752636909485,0.2019121646881103,0.915950357913971,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755344092845917,1.0,1.0,0.0,1.0,-2.555049657821656,2.555044412612915,5.253010385786183e-06,1.975612044334412,1.0,1.0,0.0,95.93984985351562,105.0,23800.333984375,-0.0,1370.2528076171875,1.0,283.1499938964844,284.62042236328125,291.003173828125,292.5897521972656,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191435694694519,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.94580078125,0.0,1772.7099609375,1895.4371337890625,0.0,1764.9805908203125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329538583755493,0.4213467836380005,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374370574951172,0.381617784500122,0.3617038428783417,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467463254928589,0.284212052822113,0.199824646115303,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.8035248517990112,0.2407127767801284,0.229481965303421,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752636909485,0.2019121646881103,0.915950357913971,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.4755344092845917,1.0,1.0,0.0,1.0,-2.555049657821656,2.555044412612915,5.253010385786183e-06,1.975612044334412,1.0,1.0,0.0,95.93984985351562,105.0,23800.333984375,-0.0,1370.2528076171875,1.0,283.1499938964844,284.62042236328125,291.003173828125,292.5897521972656,293.1499938964844,293.1499938964844,283.04998779296875,33738.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191435694694519,1.0,0.0,0.0,3.8689217567443848,3.868947505950928,9.987876410377794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.94580078125,0.0,1772.7099609375,1895.4371337890625,0.0,1764.9805908203125,0.9545292258262634,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308197736740112,0.4248280525207519,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.9357380867004396,0.38288015127182,0.3629815280437469,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.844804584980011,0.284419447183609,0.2000307291746139,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017551898956299,0.2410730421543121,0.2298929542303085,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.755827009677887,0.2018222510814666,0.9158909916877748,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655201911926,1.0,1.0,0.0,1.0,-2.5614376068115234,2.561432361602783,5.279219294607174e-06,1.9805070161819456,1.0,1.0,0.0,97.0281219482422,105.0,24133.796875,-0.0,1383.2252197265625,1.0,283.0647888183594,284.5491638183594,291.0392761230469,292.670166015625,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248825430870056,1.0,0.0,0.0,3.902598142623901,3.9026243686676025,1.0162508488065214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.611328125,0.0,1819.4049072265625,1895.4371337890625,0.0,1812.379638671875,0.960872232913971,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282751321792603,0.428790807723999,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335349202156068,0.3840413391590118,0.3641439378261566,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424937725067139,0.284536063671112,0.2001620829105377,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.799606442451477,0.2413606792688369,0.2302277386188507,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534372806549072,0.2016506493091583,0.915454089641571,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788515269756317,1.0,1.0,0.0,1.0,-2.567631244659424,2.567625999450684,5.304691057972377e-06,1.985252022743225,1.0,1.0,0.0,98.2398452758789,93.0,24267.544921875,-0.0,1396.5447998046875,1.0,283.052001953125,284.53094482421875,291.04669189453125,292.6737670898437,293.1499938964844,293.1499938964844,282.75,34706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728995680809021,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.027430016620201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.41357421875,0.0,1849.5086669921875,1895.4371337890625,0.0,1846.6597900390625,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226514935493469,0.4250922501087188,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153319358826,0.3855862915515899,0.3658085465431213,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445699214935303,0.2840774953365326,0.1999804377555847,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021814823150635,0.2413839101791381,0.2303931266069412,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.200768157839775,0.9121635556221008,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107963562011,1.0,1.0,0.0,1.0,-2.561239719390869,2.561234474182129,5.278673143038759e-06,1.9804893732070925,1.0,1.0,0.0,97.09391784667967,81.0,24984.171875,-0.0,1383.2432861328125,1.0,282.7560119628906,284.2695007324219,291.1058654785156,292.809814453125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749695897102356,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.3857421875,0.0,1891.2977294921875,1895.4371337890625,0.0,2022.82080078125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226514935493469,0.4250922501087188,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9383153319358826,0.3855862915515899,0.3658085465431213,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445699214935303,0.2840774953365326,0.1999804377555847,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021814823150635,0.2413839101791381,0.2303931266069412,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.200768157839775,0.9121635556221008,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767107963562011,1.0,1.0,0.0,1.0,-2.561239719390869,2.561234474182129,5.278673143038759e-06,1.9804893732070925,1.0,1.0,0.0,97.09391784667967,81.0,24984.171875,-0.0,1383.2432861328125,1.0,282.7560119628906,284.2695007324219,291.1058654785156,292.809814453125,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749695897102356,1.0,0.0,0.0,3.953338384628296,3.9533653259277344,1.0428485666125198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.3857421875,0.0,1891.2977294921875,1895.4371337890625,0.0,2022.82080078125,0.9729443788528442,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186715126037598,0.4126452803611755,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.94968581199646,0.3864331543445587,0.3666156232357025,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516232371330261,0.2829966843128204,0.1992252022027969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096956014633179,0.2408711463212967,0.2298932671546936,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603140473365784,0.1993923783302307,0.9058582186698914,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.184026576898759e-06,1.962638020515442,1.0,1.0,0.0,93.22135925292967,84.0,25666.744140625,-0.0,1336.9378662109375,1.0,282.4559936523437,284.00396728515625,291.1141662597656,292.87030029296875,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674558758735657,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.42138671875,0.0,1916.5025634765625,1895.4371337890625,0.0,2178.280029296875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.5186715126037598,0.4126452803611755,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.94968581199646,0.3864331543445587,0.3666156232357025,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8516232371330261,0.2829966843128204,0.1992252022027969,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8096956014633179,0.2408711463212967,0.2298932671546936,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7603140473365784,0.1993923783302307,0.9058582186698914,285.00958251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706611931324005,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381765365600586,5.184026576898759e-06,1.962638020515442,1.0,1.0,0.0,93.22135925292967,84.0,25666.744140625,-0.0,1336.9378662109375,1.0,282.4559936523437,284.00396728515625,291.1141662597656,292.87030029296875,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674558758735657,1.0,0.0,0.0,3.97082257270813,3.970849752426148,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.42138671875,0.0,1916.5025634765625,1895.4371337890625,0.0,2178.280029296875,0.9771034717559814,1.0,0.0,3.0,1.0,0.0
