time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157153010368347,0.4066331088542938,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854299545288,0.3870138227939605,0.3671543896198272,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544014692306519,0.2816891670227051,0.1983037143945694,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127665519714355,0.2401390522718429,0.2291864305734634,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620642185211182,0.1978759169578552,0.8989032506942749,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583639621734,1.0,1.0,0.0,1.0,-2.521277666091919,2.521272659301758,5.114552095619729e-06,1.9492254257202148,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.400390625,-0.0,1306.914794921875,1.0,282.1558837890625,283.7486877441406,291.1143798828125,292.9166564941406,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811446785926819,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0966796875,0.0,1928.6468505859373,1895.4371337890625,0.0,2300.423583984375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157153010368347,0.4066331088542938,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552854299545288,0.3870138227939605,0.3671543896198272,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544014692306519,0.2816891670227051,0.1983037143945694,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.8127665519714355,0.2401390522718429,0.2291864305734634,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620642185211182,0.1978759169578552,0.8989032506942749,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583639621734,1.0,1.0,0.0,1.0,-2.521277666091919,2.521272659301758,5.114552095619729e-06,1.9492254257202148,0.9966010451316832,0.9966010451316832,0.0,91.17882537841795,102.0,26471.400390625,-0.0,1306.914794921875,1.0,282.1558837890625,283.7486877441406,291.1143798828125,292.9166564941406,293.1499938964844,293.1499938964844,281.8500061035156,35818.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811446785926819,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.0966796875,0.0,1928.6468505859373,1895.4371337890625,0.0,2300.423583984375,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097107291221619,0.4195159375667572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.387470543384552,0.3677304685115814,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446704745292664,0.2802857160568237,0.1974310129880905,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978078842163,0.2393087297677993,0.2285454869270324,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.752554178237915,0.1962621659040451,0.8924061059951782,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246490478515,1.0,1.0,0.0,1.0,-2.527796745300293,2.527791738510132,5.140159828442847e-06,1.953824162483216,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.63671875,-0.0,1329.5218505859375,1.0,281.8558959960937,283.5111999511719,291.1246337890625,292.9806823730469,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934810519218445,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.25732421875,0.0,1928.0067138671875,1895.4371337890625,0.0,2411.979736328125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097107291221619,0.4195159375667572,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.387470543384552,0.3677304685115814,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446704745292664,0.2802857160568237,0.1974310129880905,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978078842163,0.2393087297677993,0.2285454869270324,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.752554178237915,0.1962621659040451,0.8924061059951782,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6004638671875,1.0,0.4711246490478515,1.0,1.0,0.0,1.0,-2.527796745300293,2.527791738510132,5.140159828442847e-06,1.953824162483216,0.9902724027633668,0.9902724027633668,0.0,94.5328369140625,105.0,27514.63671875,-0.0,1329.5218505859375,1.0,281.8558959960937,283.5111999511719,291.1246337890625,292.9806823730469,293.1499938964844,293.1499938964844,281.54998779296875,36074.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934810519218445,1.0,0.0,0.0,3.9762988090515137,3.9763259887695312,1.0549971420914517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.25732421875,0.0,1928.0067138671875,1895.4371337890625,0.0,2411.979736328125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048722624778748,0.4265417158603668,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392682909965516,0.3876662254333496,0.3680279850959778,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396676778793335,0.279561698436737,0.1970043331384658,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986534237861633,0.2388627529144287,0.2282252162694931,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476363778114319,0.1953699737787246,0.8889713287353516,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727901220321655,1.0,1.0,0.0,1.0,-2.531580924987793,2.5315756797790527,5.155674898560392e-06,1.9568088054656985,0.9856203198432922,0.9856203198432922,0.0,96.42438507080078,105.0,28491.9140625,-0.0,1342.4443359375,1.0,281.59326171875,283.32354736328125,291.1658935546875,293.1253662109375,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803117573261261,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.6962890625,0.0,1923.60595703125,1895.4371337890625,0.0,2499.962646484375,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994299709796905,0.43330979347229,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.41473388671875,0.933757185935974,0.3877901136875152,0.3682075440883636,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348721861839294,0.2787816524505615,0.1965066641569137,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938698530197144,0.2383640855550766,0.2278234958648681,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428685426712036,0.1943792849779129,0.8849844336509705,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036793708801,1.0,1.0,0.0,1.0,-2.5340585708618164,2.534053325653076,5.165688889974263e-06,1.9586831331253047,0.9815698862075806,0.9815698862075806,0.0,98.23086547851562,108.0,28627.328125,-0.0,1353.3812255859375,1.0,281.5558166503906,283.2828063964844,291.14581298828125,293.0672302246094,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073570728302002,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.74365234375,0.0,1915.9334716796875,1895.4371337890625,0.0,2538.8759765625,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953198432922364,0.4876207113265991,0.4416000843048095,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202447533607484,0.3879231214523315,0.3685609698295593,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236744999885559,0.2771534323692322,0.1955307424068451,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825344800949097,0.2372861802577972,0.2270217090845108,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318353652954102,0.1921959370374679,0.8764026761054993,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771818518638611,1.0,1.0,0.0,1.0,-2.531984806060791,2.531979560852051,5.157496616448043e-06,1.957210779190064,0.970355749130249,0.970355749130249,0.0,102.61402130126952,111.0,29650.724609375,-0.0,1369.6715087890625,1.0,281.2560119628906,283.05426025390625,291.1625061035156,293.1495666503906,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822218120098114,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.38037109375,0.0,1892.598876953125,1895.4371337890625,0.0,2676.131103515625,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953198432922364,0.4876207113265991,0.4416000843048095,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202447533607484,0.3879231214523315,0.3685609698295593,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236744999885559,0.2771534323692322,0.1955307424068451,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825344800949097,0.2372861802577972,0.2270217090845108,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318353652954102,0.1921959370374679,0.8764026761054993,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.4771818518638611,1.0,1.0,0.0,1.0,-2.531984806060791,2.531979560852051,5.157496616448043e-06,1.957210779190064,0.970355749130249,0.970355749130249,0.0,102.61402130126952,111.0,29650.724609375,-0.0,1369.6715087890625,1.0,281.2560119628906,283.05426025390625,291.1625061035156,293.1495666503906,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822218120098114,1.0,0.0,0.0,3.946047067642212,3.9460742473602295,1.0390053830633406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.38037109375,0.0,1892.598876953125,1895.4371337890625,0.0,2676.131103515625,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753363132476808,0.4787760078907013,0.433106005191803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.902548372745514,0.3877848088741302,0.36875981092453,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084639310836792,0.275322288274765,0.1944866329431533,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360092550516128,0.2261269837617874,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174420356750488,0.1897994130849838,0.8670582175254822,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783099889755249,1.0,1.0,0.0,1.0,-2.508497476577759,2.5084924697875977,5.06207379658008e-06,1.9389467239379885,0.9563172459602356,0.9563172459602356,0.0,108.55018615722656,114.0,30437.9296875,-0.0,1365.314453125,1.0,280.9561462402344,282.8157958984375,291.16766357421875,293.2081604003906,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360914587974548,1.0,0.0,0.0,3.91668963432312,3.916716575622559,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.96435546875,0.0,1857.1925048828125,1895.4371337890625,0.0,2805.220703125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.9753363132476808,0.4787760078907013,0.433106005191803,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.902548372745514,0.3877848088741302,0.36875981092453,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.8084639310836792,0.275322288274765,0.1944866329431533,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360092550516128,0.2261269837617874,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.7174420356750488,0.1897994130849838,0.8670582175254822,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783099889755249,1.0,1.0,0.0,1.0,-2.508497476577759,2.5084924697875977,5.06207379658008e-06,1.9389467239379885,0.9563172459602356,0.9563172459602356,0.0,108.55018615722656,114.0,30437.9296875,-0.0,1365.314453125,1.0,280.9561462402344,282.8157958984375,291.16766357421875,293.2081604003906,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360914587974548,1.0,0.0,0.0,3.91668963432312,3.916716575622559,1.023603090288816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.96435546875,0.0,1857.1925048828125,1895.4371337890625,0.0,2805.220703125,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582803249359132,0.4715690612792969,0.4266776144504547,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907767534255981,0.3874852359294891,0.3687233030796051,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963627576828003,0.2733870446681976,0.193310871720314,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567830681800842,0.2346287369728088,0.22505684196949,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056105136871338,0.187444657087326,0.8574411273002625,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787168204784393,1.0,1.0,0.0,1.0,-2.486476182937622,2.486471176147461,4.973320756107569e-06,1.9217654466629028,0.9396097660064696,0.9396097660064696,0.0,113.10783386230467,117.0,31239.775390625,-0.0,1356.9765625,1.0,280.6564025878906,282.5849304199219,291.16766357421875,293.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,37129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480544686317444,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024348284787266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.09521484375,0.0,1808.3896484375,1895.4371337890625,0.0,2917.052001953125,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.82183837890625,0.9582803249359132,0.4715690612792969,0.4266776144504547,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907767534255981,0.3874852359294891,0.3687233030796051,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963627576828003,0.2733870446681976,0.193310871720314,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567830681800842,0.2346287369728088,0.22505684196949,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.7056105136871338,0.187444657087326,0.8574411273002625,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787168204784393,1.0,1.0,0.0,1.0,-2.486476182937622,2.486471176147461,4.973320756107569e-06,1.9217654466629028,0.9396097660064696,0.9396097660064696,0.0,113.10783386230467,117.0,31239.775390625,-0.0,1356.9765625,1.0,280.6564025878906,282.5849304199219,291.16766357421875,293.257080078125,293.1499938964844,293.1499938964844,280.3500061035156,37129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480544686317444,1.0,0.0,0.0,3.87597918510437,3.8760056495666495,1.0024348284787266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.09521484375,0.0,1808.3896484375,1895.4371337890625,0.0,2917.052001953125,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425638914108276,0.4646712839603424,0.4206647276878357,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.88128662109375,0.3870786726474762,0.3685492873191833,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786237895488739,0.2713931500911712,0.1920677870512008,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480419278144836,0.2331851422786712,0.2238919287919998,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000260353088,0.1851435303688049,0.8479485511779785,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787171483039856,1.0,1.0,0.0,1.0,-2.464744806289673,2.464740037918091,4.886547230853466e-06,1.90482234954834,0.9202707409858704,0.9202707409858704,0.0,116.97757720947266,120.0,32034.142578125,-0.0,1346.1815185546875,1.0,280.3567199707031,282.3618469238281,291.1689453125,293.306640625,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590515851974487,1.0,0.0,0.0,3.821980237960816,3.8220059871673584,9.746980822455953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.29736328125,0.0,1744.7369384765625,1895.4371337890625,0.0,3020.110107421875,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425638914108276,0.4646712839603424,0.4206647276878357,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.88128662109375,0.3870786726474762,0.3685492873191833,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.786237895488739,0.2713931500911712,0.1920677870512008,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480419278144836,0.2331851422786712,0.2238919287919998,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000260353088,0.1851435303688049,0.8479485511779785,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787171483039856,1.0,1.0,0.0,1.0,-2.464744806289673,2.464740037918091,4.886547230853466e-06,1.90482234954834,0.9202707409858704,0.9202707409858704,0.0,116.97757720947266,120.0,32034.142578125,-0.0,1346.1815185546875,1.0,280.3567199707031,282.3618469238281,291.1689453125,293.306640625,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590515851974487,1.0,0.0,0.0,3.821980237960816,3.8220059871673584,9.746980822455953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.29736328125,0.0,1744.7369384765625,1895.4371337890625,0.0,3020.110107421875,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.935221254825592,0.4612846076488495,0.417759507894516,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771905899047852,0.3868616819381714,0.3684601187705993,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817678451538086,0.2703987956047058,0.1914522647857666,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.7442408800125122,0.232459619641304,0.2233071476221084,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905291676521301,0.1840188950300216,0.8433214426040649,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786317050457001,1.0,1.0,0.0,1.0,-2.454145908355713,2.454140901565552,4.8445067477587145e-06,1.8965568542480469,0.9090673923492432,0.9090673923492432,0.0,118.7223129272461,120.0,32832.92578125,-0.0,1340.361328125,1.0,280.0971984863281,282.18505859375,291.1972045898437,293.4305419921875,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669077157974243,1.0,0.0,0.0,3.789467096328736,3.7894928455352783,9.581854101270435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.57080078125,0.0,1707.1983642578125,1895.4371337890625,0.0,3093.80224609375,0.9375683665275574,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278079271316528,0.4578611552715301,0.4147404134273529,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731294870376587,0.3865884244441986,0.368276834487915,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773306369781494,0.269364595413208,0.1907854527235031,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404934763908386,0.2316993176937103,0.2226676344871521,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858967542648315,0.1828766465187072,0.8385554552078247,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784855544567108,1.0,1.0,0.0,1.0,-2.4430031776428223,2.44299840927124,4.800530405191239e-06,1.8878774642944336,0.8983731269836426,0.8983731269836426,0.0,120.46952056884766,123.0,32761.90234375,-0.0,1333.914306640625,1.0,280.0570373535156,282.1454162597656,291.1690368652344,293.35205078125,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693389296531677,1.0,0.0,0.0,3.752229690551758,3.7522552013397217,9.39446692882484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.841796875,0.0,1664.648193359375,1895.4371337890625,0.0,3116.609375,0.9293999075889589,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142017364501952,0.4511191546916961,0.4088654220104217,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639192581177,0.3860325813293457,0.3679282069206238,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692752480506897,0.2673153877258301,0.1894799023866653,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337116003036499,0.2301870584487915,0.2214048951864242,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.1806391179561615,0.8292471170425415,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275689601898,1.0,1.0,0.0,1.0,-2.421257257461548,2.421252727508545,4.715292106993729e-06,1.870932579040528,0.8740260601043701,0.8740260601043701,0.0,123.73680114746094,126.0,33413.37109375,0.0,1320.853271484375,1.0,279.7577514648437,281.93853759765625,291.1660461425781,293.3904724121094,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787979483604431,1.0,0.0,0.0,3.663851976394653,3.663876533508301,8.957134696174762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.94677734375,0.0,1566.765625,1895.4371337890625,0.0,3205.314208984375,0.9099947810173036,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.9142017364501952,0.4511191546916961,0.4088654220104217,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639192581177,0.3860325813293457,0.3679282069206238,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692752480506897,0.2673153877258301,0.1894799023866653,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337116003036499,0.2301870584487915,0.2214048951864242,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.1806391179561615,0.8292471170425415,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275689601898,1.0,1.0,0.0,1.0,-2.421257257461548,2.421252727508545,4.715292106993729e-06,1.870932579040528,0.8740260601043701,0.8740260601043701,0.0,123.73680114746094,126.0,33413.37109375,0.0,1320.853271484375,1.0,279.7577514648437,281.93853759765625,291.1660461425781,293.3904724121094,293.1499938964844,293.1499938964844,280.04998779296875,38414.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787979483604431,1.0,0.0,0.0,3.663851976394653,3.663876533508301,8.957134696174762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.94677734375,0.0,1566.765625,1895.4371337890625,0.0,3205.314208984375,0.9099947810173036,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048392176628112,0.4466237425804138,0.4043136835098266,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669276237488,0.3868327140808105,0.3683478236198425,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638707160949707,0.266447514295578,0.1886690258979797,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295683324337005,0.2206334620714187,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151931762695,0.1792174875736236,0.8220958709716797,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779905974864959,1.0,1.0,0.0,1.0,-2.405789375305176,2.4057846069335938,4.654858003050322e-06,1.8587270975112915,0.8555679321289062,0.8555679321289062,0.0,126.13859558105467,129.0,32109.544921875,0.0,1311.9798583984375,1.0,280.0419006347656,282.18603515625,291.052001953125,293.1298828125,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580811023712158,1.0,0.0,0.0,3.57009506225586,3.5701186656951904,8.504579795953759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.08544921875,0.0,1464.24609375,1895.4371337890625,0.0,3011.009521484375,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.9048392176628112,0.4466237425804138,0.4043136835098266,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669276237488,0.3868327140808105,0.3683478236198425,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638707160949707,0.266447514295578,0.1886690258979797,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291302680969238,0.2295683324337005,0.2206334620714187,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151931762695,0.1792174875736236,0.8220958709716797,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779905974864959,1.0,1.0,0.0,1.0,-2.405789375305176,2.4057846069335938,4.654858003050322e-06,1.8587270975112915,0.8555679321289062,0.8555679321289062,0.0,126.13859558105467,129.0,32109.544921875,0.0,1311.9798583984375,1.0,280.0419006347656,282.18603515625,291.052001953125,293.1298828125,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580811023712158,1.0,0.0,0.0,3.57009506225586,3.5701186656951904,8.504579795953759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.08544921875,0.0,1464.24609375,1895.4371337890625,0.0,3011.009521484375,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951349854469299,0.4418189227581024,0.4002480506896972,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334376335144,0.3868231475353241,0.3686603307723999,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572342753410339,0.2646563351154327,0.1876702606678009,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229884266853333,0.2276996970176696,0.2192806303501129,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559631347656,0.1764688938856125,0.8118176460266113,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535366058349,1.0,1.0,0.0,1.0,-2.386115074157715,2.386110544204712,4.57911392004462e-06,1.843493819236756,0.8402835130691528,0.8402835130691528,0.0,129.31422424316406,132.0,30753.4453125,0.0,1301.2755126953125,1.0,280.34063720703125,282.4471740722656,291.0235595703125,292.9990539550781,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332120776176453,1.0,0.0,0.0,3.4802346229553223,3.480257272720337,8.081841542662005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.392578125,0.0,1369.290283203125,1895.4371337890625,0.0,2778.366943359375,0.8692631125450134,1.0,0.0,3.0,1.0,0.0
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951349854469299,0.4418189227581024,0.4002480506896972,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334376335144,0.3868231475353241,0.3686603307723999,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572342753410339,0.2646563351154327,0.1876702606678009,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229884266853333,0.2276996970176696,0.2192806303501129,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559631347656,0.1764688938856125,0.8118176460266113,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535366058349,1.0,1.0,0.0,1.0,-2.386115074157715,2.386110544204712,4.57911392004462e-06,1.843493819236756,0.8402835130691528,0.8402835130691528,0.0,129.31422424316406,132.0,30753.4453125,0.0,1301.2755126953125,1.0,280.34063720703125,282.4471740722656,291.0235595703125,292.9990539550781,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332120776176453,1.0,0.0,0.0,3.4802346229553223,3.480257272720337,8.081841542662005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.392578125,0.0,1369.290283203125,1895.4371337890625,0.0,2778.366943359375,0.8692631125450134,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887627720832825,0.4387246668338775,0.3972811698913574,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.388411670923233,0.3699427247047424,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535686492919922,0.2644632756710052,0.1873794943094253,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548083305359,0.2272875159978866,0.2186958789825439,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330367088318,0.1751909404993057,0.8051030039787292,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496280670166,2.374958276748657,4.536108463071287e-06,1.8346644639968872,0.8279398083686829,0.8279398083686829,0.0,131.43846130371094,135.0,29589.404296875,0.0,1296.573486328125,1.0,280.6397705078125,282.7147216796875,291.0276184082031,292.9224548339844,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103115558624268,1.0,0.0,0.0,3.398278951644897,3.398301124572754,7.705687039560871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.48388671875,0.0,1285.688720703125,1895.4371337890625,0.0,2566.062744140625,0.8510082364082336,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887627720832825,0.4387246668338775,0.3972811698913574,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.388411670923233,0.3699427247047424,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.89324951171875,0.7535686492919922,0.2644632756710052,0.1873794943094253,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8928527832031,0.7193548083305359,0.2272875159978866,0.2186958789825439,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919982910156,0.6585330367088318,0.1751909404993057,0.8051030039787292,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8974304199219,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496280670166,2.374958276748657,4.536108463071287e-06,1.8346644639968872,0.8279398083686829,0.8279398083686829,0.0,131.43846130371094,135.0,29589.404296875,0.0,1296.573486328125,1.0,280.6397705078125,282.7147216796875,291.0276184082031,292.9224548339844,293.1499938964844,293.1499938964844,280.95001220703125,38146.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103115558624268,1.0,0.0,0.0,3.398278951644897,3.398301124572754,7.705687039560871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.48388671875,0.0,1285.688720703125,1895.4371337890625,0.0,2566.062744140625,0.8510082364082336,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863971829414368,0.4374864101409912,0.3960943520069122,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522837162017822,0.3895232677459717,0.3709164559841156,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525380849838257,0.2646823823451996,0.18748340010643,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183037996292114,0.2273983359336853,0.2187370806932449,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570015549659729,0.1748956739902496,0.8034541010856628,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784540235996246,1.0,1.0,0.0,1.0,-2.372897386550904,2.3728928565979004,4.528122190095019e-06,1.8330049514770508,0.8233515620231628,0.8233515620231628,0.0,132.27685546875,135.0,28723.580078125,0.0,1297.50439453125,1.0,280.8908996582031,282.9092712402344,291.00762939453125,292.8035583496094,293.1499938964844,293.1499938964844,280.95001220703125,37987.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977683544158936,1.0,0.0,0.0,3.361104249954224,3.361125946044922,7.538019417552277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.896484375,0.0,1248.575927734375,1895.4371337890625,0.0,2451.03955078125,0.8427459001541138,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845076560974121,0.4364702999591827,0.3951698243618011,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520971536636353,0.3908297419548034,0.3721154928207397,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519246935844421,0.2650846838951111,0.187741070985794,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176573872566223,0.2276868373155594,0.2189744114875793,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559426188468933,0.1747900396585464,0.8027673959732056,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790285229682922,1.0,1.0,0.0,1.0,-2.3729939460754395,2.3729894161224365,4.528395948000252e-06,1.8330281972885127,0.818598747253418,0.818598747253418,0.0,133.0221710205078,138.0,28573.349609375,0.0,1300.6346435546875,1.0,280.93902587890625,282.9847717285156,291.0410461425781,292.87158203125,293.1499938964844,293.1499938964844,281.25,37831.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909536361694336,1.0,0.0,0.0,3.3279058933258057,3.327927350997925,7.389846246041998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.93359375,0.0,1215.9736328125,1895.4371337890625,0.0,2389.02099609375,0.8352728486061096,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809248208999634,0.4347469508647918,0.3935801386833191,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937333822250366,0.3748031258583069,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509591579437256,0.2661697268486023,0.1884690970182418,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166680693626404,0.2285571992397308,0.219757542014122,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542889475822449,0.17491115629673,0.8030784726142883,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637167930603,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541651833278593e-06,1.8356815576553345,0.812204122543335,0.812204122543335,0.0,134.64756774902344,141.0,27631.775390625,0.0,1311.404052734375,1.0,281.2381591796875,283.2504577636719,291.0521850585937,292.8261108398437,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744225859642029,1.0,0.0,0.0,3.271564483642578,3.27158522605896,7.141744049476983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.41064453125,0.0,1161.262939453125,1895.4371337890625,0.0,2240.211181640625,0.8225908279418945,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809248208999634,0.4347469508647918,0.3935801386833191,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.3937333822250366,0.3748031258583069,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509591579437256,0.2661697268486023,0.1884690970182418,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402709960937,0.7166680693626404,0.2285571992397308,0.219757542014122,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542889475822449,0.17491115629673,0.8030784726142883,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637167930603,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541651833278593e-06,1.8356815576553345,0.812204122543335,0.812204122543335,0.0,134.64756774902344,141.0,27631.775390625,0.0,1311.404052734375,1.0,281.2381591796875,283.2504577636719,291.0521850585937,292.8261108398437,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744225859642029,1.0,0.0,0.0,3.271564483642578,3.27158522605896,7.141744049476983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.41064453125,0.0,1161.262939453125,1895.4371337890625,0.0,2240.211181640625,0.8225908279418945,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775493502616882,0.4334305226802826,0.3923743069171905,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661260604858,0.3969724774360657,0.3778345584869385,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502140402793884,0.2675714492797851,0.1894383579492569,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262895584106,0.2297341525554657,0.2208632975816726,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309319496155,0.1753697991371154,0.8050839900970459,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835909366607666,2.383586406707764,4.568723852571566e-06,1.8411498069763184,0.80875164270401,0.80875164270401,0.0,136.4824981689453,144.0,26815.93359375,0.0,1327.3802490234375,1.0,281.5375366210937,283.5145568847656,291.05889892578125,292.78228759765625,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596349716186523,1.0,0.0,0.0,3.230787515640259,3.230808019638061,6.964824024180416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.3134765625,0.0,1121.7958984375,1895.4371337890625,0.0,2109.371826171875,0.8132940530776978,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775493502616882,0.4334305226802826,0.3923743069171905,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661260604858,0.3969724774360657,0.3778345584869385,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7502140402793884,0.2675714492797851,0.1894383579492569,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159262895584106,0.2297341525554657,0.2208632975816726,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309319496155,0.1753697991371154,0.8050839900970459,284.5632629394531,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5669860839844,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835909366607666,2.383586406707764,4.568723852571566e-06,1.8411498069763184,0.80875164270401,0.80875164270401,0.0,136.4824981689453,144.0,26815.93359375,0.0,1327.3802490234375,1.0,281.5375366210937,283.5145568847656,291.05889892578125,292.78228759765625,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596349716186523,1.0,0.0,0.0,3.230787515640259,3.230808019638061,6.964824024180416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.3134765625,0.0,1121.7958984375,1895.4371337890625,0.0,2109.371826171875,0.8132940530776978,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743469715118408,0.4325039684772491,0.3915256857872009,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995046615601,0.4005070030689239,0.3811559677124023,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496216297149658,0.2692510187625885,0.1906096637248993,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311561107635498,0.2222164422273636,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520279049873352,0.1760868281126022,0.808340847492218,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485544204711914,1.0,1.0,0.0,1.0,-2.393504858016968,2.393500328063965,4.606778020388447e-06,1.8488324880599976,0.8082932829856873,0.8082932829856873,0.0,138.517333984375,147.0,26130.591796875,0.0,1347.69287109375,1.0,281.8371276855469,283.778564453125,291.066162109375,292.7477111816406,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466461658477783,1.0,0.0,0.0,3.206709146499634,3.2067294120788574,6.86139571826061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1923828125,0.0,1097.639892578125,1895.4371337890625,0.0,1996.5069580078125,0.8076279163360596,1.0,0.0,3.0,1.0,0.0
