time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.8743469715118408,0.4325039684772491,0.3915256857872009,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8518995046615601,0.4005070030689239,0.3811559677124023,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.7496216297149658,0.2692510187625885,0.1906096637248993,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.7153398394584656,0.2311561107635498,0.2222164422273636,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.6520279049873352,0.1760868281126022,0.808340847492218,284.7862548828125,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.485544204711914,1.0,1.0,0.0,1.0,-2.393504858016968,2.393500328063965,4.606778020388447e-06,1.8488324880599976,0.8082932829856873,0.8082932829856873,0.0,138.517333984375,147.0,26130.591796875,0.0,1347.69287109375,1.0,281.8371276855469,283.778564453125,291.066162109375,292.7477111816406,293.1499938964844,293.1499938964844,282.1499938964844,36607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466461658477783,1.0,0.0,0.0,3.206709146499634,3.2067294120788574,6.86139571826061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.1923828125,0.0,1097.639892578125,1895.4371337890625,0.0,1996.5069580078125,0.8076279163360596,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712977766990662,0.4319071471691131,0.3909839391708374,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519907593727112,0.4042865633964538,0.3847202062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491546869277954,0.2711673378944397,0.1919539719820022,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148681879043579,0.2327736616134643,0.2237673252820968,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512118577957153,0.1770055145025253,0.812573254108429,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602876663208,1.0,1.0,0.0,1.0,-2.4056968688964844,2.4056921005249023,4.653856194636319e-06,1.8583097457885744,0.810761570930481,0.810761570930481,0.0,140.72817993164062,150.0,25511.73828125,0.0,1371.683349609375,1.0,282.1368713378906,284.03668212890625,291.0716552734375,292.7155456542969,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351330518722534,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.83042401306011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.1748046875,0.0,1088.3974609375,1895.4371337890625,0.0,1898.2725830078125,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712977766990662,0.4319071471691131,0.3909839391708374,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8519907593727112,0.4042865633964538,0.3847202062606811,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7491546869277954,0.2711673378944397,0.1919539719820022,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7148681879043579,0.2327736616134643,0.2237673252820968,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512118577957153,0.1770055145025253,0.812573254108429,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.488602876663208,1.0,1.0,0.0,1.0,-2.4056968688964844,2.4056921005249023,4.653856194636319e-06,1.8583097457885744,0.810761570930481,0.810761570930481,0.0,140.72817993164062,150.0,25511.73828125,0.0,1371.683349609375,1.0,282.1368713378906,284.03668212890625,291.0716552734375,292.7155456542969,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351330518722534,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.83042401306011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.1748046875,0.0,1088.3974609375,1895.4371337890625,0.0,1898.2725830078125,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697947859764099,0.4317604601383209,0.3907945156097412,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8520295023918152,0.4062827825546264,0.3865691423416137,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.748940646648407,0.2722254991531372,0.1926769763231277,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146474719047546,0.233660027384758,0.2245990484952926,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508421301841736,0.1775394082069397,0.8149719834327698,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902519583702087,1.0,1.0,0.0,1.0,-2.412439107894897,2.4124343395233154,4.680009624280501e-06,1.8635574579238887,0.8138578534126282,0.8138578534126282,0.0,141.90199279785156,150.0,25072.517578125,0.0,1384.842041015625,1.0,282.3847961425781,284.2288818359375,291.0481262207031,292.6163635253906,293.1499938964844,293.1499938964844,282.45001220703125,35913.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274957895278931,1.0,0.0,0.0,3.202272653579712,3.2022924423217773,6.842423090347438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.767578125,0.0,1089.195556640625,1895.4371337890625,0.0,1834.129638671875,0.8060813546180725,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686407804489136,0.4318137764930725,0.3908435404300689,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523368835449219,0.4084232449531555,0.3885843157768249,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489896416664124,0.2734130918979645,0.1935053914785385,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146676182746887,0.2346470206975937,0.2255378812551498,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.650709867477417,0.1781657636165619,0.8178083300590515,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.4920056760311126,1.0,1.0,0.0,1.0,-2.420448064804077,2.420443296432495,4.711163910542382e-06,1.869784593582153,0.8167619109153748,0.8167619109153748,0.0,143.00747680664062,153.0,25122.6796875,0.0,1399.3663330078125,1.0,282.4368896484375,284.3013916015625,291.0799560546875,292.6973571777344,293.1499938964844,293.1499938964844,282.75,35685.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254111766815186,1.0,0.0,0.0,3.210451602935791,3.2104716300964355,6.877421014905849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.65185546875,0.0,1094.8536376953125,1895.4371337890625,0.0,1816.7708740234373,0.8076154589653015,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664189577102661,0.4321365058422088,0.3911095857620239,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529901504516602,0.4128761291503906,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491764426231384,0.2759603261947632,0.1952786296606063,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855162620544,0.2367551177740097,0.2275417894124984,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632996559143,0.1795516610145568,0.8241000175476074,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436323165893,1.0,1.0,0.0,1.0,-2.437886953353882,2.4378821849823,4.7794164856895804e-06,1.883368134498596,0.825971782207489,0.825971782207489,0.0,145.3255157470703,156.0,24761.44140625,0.0,1430.9107666015625,1.0,282.7371826171875,284.55908203125,291.0888671875,292.684814453125,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178099751472473,1.0,0.0,0.0,3.2391462326049805,3.239166498184204,7.000908794907446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.98193359375,0.0,1117.130126953125,1895.4371337890625,0.0,1754.0404052734375,0.8135009407997131,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664189577102661,0.4321365058422088,0.3911095857620239,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529901504516602,0.4128761291503906,0.3927666544914245,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7491764426231384,0.2759603261947632,0.1952786296606063,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855162620544,0.2367551177740097,0.2275417894124984,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632996559143,0.1795516610145568,0.8241000175476074,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436323165893,1.0,1.0,0.0,1.0,-2.437886953353882,2.4378821849823,4.7794164856895804e-06,1.883368134498596,0.825971782207489,0.825971782207489,0.0,145.3255157470703,156.0,24761.44140625,0.0,1430.9107666015625,1.0,282.7371826171875,284.55908203125,291.0888671875,292.684814453125,293.1499938964844,293.1499938964844,283.04998779296875,35219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178099751472473,1.0,0.0,0.0,3.2391462326049805,3.239166498184204,7.000908794907446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.98193359375,0.0,1117.130126953125,1895.4371337890625,0.0,1754.0404052734375,0.8135009407997131,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644787073135376,0.4327932298183441,0.3916852176189422,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175849556922912,0.3971990644931793,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495977282524109,0.2787598371505737,0.197233498096466,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151102423667908,0.2390561401844024,0.2297351509332656,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600379943848,0.1811229139566421,0.8312594294548035,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457482099533081,4.85674445371842e-06,1.8986411094665527,0.8383336067199707,0.8383336067199707,0.0,147.71871948242188,159.0,24424.970703125,0.0,1465.9461669921875,1.0,283.0376281738281,284.8105163574219,291.094482421875,292.67144775390625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115150094032288,1.0,0.0,0.0,3.284310102462769,3.284330368041992,7.197498916866607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.63134765625,0.0,1154.919677734375,1895.4371337890625,0.0,1702.7852783203125,0.8210706114768982,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644787073135376,0.4327932298183441,0.3916852176189422,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175849556922912,0.3971990644931793,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495977282524109,0.2787598371505737,0.197233498096466,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151102423667908,0.2390561401844024,0.2297351509332656,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.6506600379943848,0.1811229139566421,0.8312594294548035,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457482099533081,4.85674445371842e-06,1.8986411094665527,0.8383336067199707,0.8383336067199707,0.0,147.71871948242188,159.0,24424.970703125,0.0,1465.9461669921875,1.0,283.0376281738281,284.8105163574219,291.094482421875,292.67144775390625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115150094032288,1.0,0.0,0.0,3.284310102462769,3.284330368041992,7.197498916866607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.63134765625,0.0,1154.919677734375,1895.4371337890625,0.0,1702.7852783203125,0.8210706114768982,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620310425758362,0.4329752922058105,0.3920970261096954,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795015335083,0.4219843745231628,0.4015405476093292,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496361136436462,0.2813532054424286,0.1991679668426513,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150656580924988,0.241191104054451,0.2319069653749466,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470109939575,0.1825762242078781,0.838451623916626,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767746925354004,2.47676968574524,4.933568561682478e-06,1.9137250185012813,0.8508690595626831,0.8508690595626831,0.0,150.44503784179688,162.0,24452.23046875,0.0,1502.4620361328125,1.0,283.145751953125,284.9046936035156,291.1383361816406,292.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168252468109131,1.0,0.0,0.0,3.3202452659606934,3.320265769958496,7.355862408076064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.12646484375,0.0,1183.86474609375,1895.4371337890625,0.0,1745.9798583984375,0.8271204233169556,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620310425758362,0.4329752922058105,0.3920970261096954,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795015335083,0.4219843745231628,0.4015405476093292,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.7496361136436462,0.2813532054424286,0.1991679668426513,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150656580924988,0.241191104054451,0.2319069653749466,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470109939575,0.1825762242078781,0.838451623916626,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767746925354004,2.47676968574524,4.933568561682478e-06,1.9137250185012813,0.8508690595626831,0.8508690595626831,0.0,150.44503784179688,162.0,24452.23046875,0.0,1502.4620361328125,1.0,283.145751953125,284.9046936035156,291.1383361816406,292.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,34170.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168252468109131,1.0,0.0,0.0,3.3202452659606934,3.320265769958496,7.355862408076064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.12646484375,0.0,1183.86474609375,1895.4371337890625,0.0,1745.9798583984375,0.8271204233169556,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583094477653503,0.4323424100875854,0.391815185546875,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257421791553497,0.4053350985050201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486182451248169,0.2834534049034118,0.2007992416620254,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139961123466492,0.2428972870111465,0.2337330430746078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492568850517273,0.1836488991975784,0.8442438244819641,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492112159729004,2.4921071529388428,4.995158178644488e-06,1.92574942111969,0.8629257082939148,0.8629257082939148,0.0,153.71690368652344,165.0,24632.73046875,0.0,1536.5413818359375,1.0,283.1498413085937,284.91180419921875,291.1617126464844,292.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280455231666565,1.0,0.0,0.0,3.342001676559448,3.34202241897583,7.452579779965163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.82568359375,0.0,1198.8626708984375,1895.4371337890625,0.0,1838.718505859375,0.83073490858078,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583094477653503,0.4323424100875854,0.391815185546875,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257421791553497,0.4053350985050201,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486182451248169,0.2834534049034118,0.2007992416620254,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7139961123466492,0.2428972870111465,0.2337330430746078,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492568850517273,0.1836488991975784,0.8442438244819641,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492112159729004,2.4921071529388428,4.995158178644488e-06,1.92574942111969,0.8629257082939148,0.8629257082939148,0.0,153.71690368652344,165.0,24632.73046875,0.0,1536.5413818359375,1.0,283.1498413085937,284.91180419921875,291.1617126464844,292.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280455231666565,1.0,0.0,0.0,3.342001676559448,3.34202241897583,7.452579779965163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.82568359375,0.0,1198.8626708984375,1895.4371337890625,0.0,1838.718505859375,0.83073490858078,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561330437660217,0.4318429827690124,0.3914666771888733,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8526087999343872,0.427444577217102,0.4070402085781097,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.747819721698761,0.2843685150146484,0.2015061378479004,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131586670875549,0.2436168193817138,0.2345088571310043,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483647227287292,0.1840543001890182,0.8465255498886108,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099570155143738,1.0,1.0,0.0,1.0,-2.498266220092773,2.4982612133026123,5.0199755605717655e-06,1.9305713176727293,0.8689923286437988,0.8689923286437988,0.0,155.4791259765625,165.0,24700.33203125,0.0,1552.234130859375,1.0,283.14996337890625,284.9164123535156,291.15789794921875,292.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327593564987183,1.0,0.0,0.0,3.341994285583496,3.342014789581299,7.452546242348035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.9765625,0.0,1194.926025390625,1895.4371337890625,0.0,1878.246337890625,0.8327240943908691,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539089560508728,0.4312902092933655,0.3910575211048126,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517974615097046,0.4290783405303955,0.4086700975894928,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7469558119773865,0.2852353453636169,0.2021725475788116,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122325897216797,0.2442785054445266,0.2352229952812194,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473829746246338,0.1843982487916946,0.8485022783279419,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118104815483093,1.0,1.0,0.0,1.0,-2.503767490386963,2.5037624835968018,5.04220042785164e-06,1.934875130653381,0.8750326633453369,0.8750326633453369,0.0,157.25819396972656,168.0,24779.087890625,0.0,1567.19091796875,1.0,283.1499938964844,284.9153137207031,291.1501770019531,292.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,32528.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736467719078064,1.0,0.0,0.0,3.355366945266724,3.355387687683105,7.512308002333157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.14208984375,0.0,1205.53466796875,1895.4371337890625,0.0,1909.56787109375,0.8324342966079712,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495147228240967,0.4301225543022156,0.3901506960391998,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501396775245667,0.4322256743907928,0.4117869436740875,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077865600586,0.2868995368480682,0.2034374177455902,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800011634827,0.2454926371574401,0.2365259379148483,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453207731246948,0.1849628835916519,0.8518034815788269,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134756565093994,2.5134706497192383,5.081488779978827e-06,1.942442417144776,0.8872572183609009,0.8872572183609009,0.0,160.7823486328125,156.0,24903.310546875,0.0,1595.37841796875,1.0,283.1499938964844,284.9205017089844,291.1329040527344,292.7980651855469,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411214113235474,1.0,0.0,0.0,3.3621256351470947,3.362146139144897,7.542601565546647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9111328125,0.0,1205.6595458984375,1895.4371337890625,0.0,1949.144287109375,0.8326324820518494,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495147228240967,0.4301225543022156,0.3901506960391998,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501396775245667,0.4322256743907928,0.4117869436740875,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452077865600586,0.2868995368480682,0.2034374177455902,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800011634827,0.2454926371574401,0.2365259379148483,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6453207731246948,0.1849628835916519,0.8518034815788269,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134756565093994,2.5134706497192383,5.081488779978827e-06,1.942442417144776,0.8872572183609009,0.8872572183609009,0.0,160.7823486328125,156.0,24903.310546875,0.0,1595.37841796875,1.0,283.1499938964844,284.9205017089844,291.1329040527344,292.7980651855469,293.1499938964844,293.1499938964844,283.1499938964844,31618.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411214113235474,1.0,0.0,0.0,3.3621256351470947,3.362146139144897,7.542601565546647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.9111328125,0.0,1205.6595458984375,1895.4371337890625,0.0,1949.144287109375,0.8326324820518494,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519213199615479,0.4289571940898895,0.3889996111392975,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423715591431,0.4352947175502777,0.4145718812942505,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492322325706482,0.2885517179965973,0.2045029252767563,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140661478042603,0.2466357350349426,0.2375046014785766,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482253670692444,0.185441106557846,0.8534906506538391,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.519925117492676,2.519920110702514,5.107671313453466e-06,1.947467565536499,0.8995981812477112,0.8995981812477112,0.0,158.24420166015625,144.0,24996.625,0.0,1593.2578125,1.0,283.1499938964844,284.9264831542969,291.12158203125,292.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434164881706238,1.0,0.0,0.0,3.363290548324585,3.363311052322388,7.547830023213464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.68212890625,0.0,1200.3250732421875,1895.4371337890625,0.0,1968.770751953125,0.831567108631134,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519213199615479,0.4289571940898895,0.3889996111392975,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552423715591431,0.4352947175502777,0.4145718812942505,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7492322325706482,0.2885517179965973,0.2045029252767563,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7140661478042603,0.2466357350349426,0.2375046014785766,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482253670692444,0.185441106557846,0.8534906506538391,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.519925117492676,2.519920110702514,5.107671313453466e-06,1.947467565536499,0.8995981812477112,0.8995981812477112,0.0,158.24420166015625,144.0,24996.625,0.0,1593.2578125,1.0,283.1499938964844,284.9264831542969,291.12158203125,292.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,30684.619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434164881706238,1.0,0.0,0.0,3.363290548324585,3.363311052322388,7.547830023213464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.68212890625,0.0,1200.3250732421875,1895.4371337890625,0.0,1968.770751953125,0.831567108631134,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592230081558228,0.4278605878353119,0.3877551257610321,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383557438850403,0.4171840250492096,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575545310974121,0.2902640998363495,0.2054883986711502,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216011881828308,0.2477822303771972,0.2383200675249099,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252105712891,0.1859155893325805,0.8543623685836792,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780511856079,2.524775266647339,5.127291387907462e-06,1.9511812925338743,0.9120601415634156,0.9120601415634156,0.0,151.7802734375,132.0,25071.1484375,0.0,1572.0572509765625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,29738.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446146011352539,1.0,0.0,0.0,3.3593342304229736,3.3593544960021973,7.530082939410931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.93212890625,0.0,1190.0784912109375,1895.4371337890625,0.0,1979.0439453125,0.8353478908538818,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592230081558228,0.4278605878353119,0.3877551257610321,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.4383557438850403,0.4171840250492096,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575545310974121,0.2902640998363495,0.2054883986711502,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216011881828308,0.2477822303771972,0.2383200675249099,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548252105712891,0.1859155893325805,0.8543623685836792,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780511856079,2.524775266647339,5.127291387907462e-06,1.9511812925338743,0.9120601415634156,0.9120601415634156,0.0,151.7802734375,132.0,25071.1484375,0.0,1572.0572509765625,1.0,283.1499938964844,284.93377685546875,291.1163330078125,292.7884826660156,293.1499938964844,293.1499938964844,283.1499938964844,29738.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446146011352539,1.0,0.0,0.0,3.3593342304229736,3.3593544960021973,7.530082939410931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.93212890625,0.0,1190.0784912109375,1895.4371337890625,0.0,1979.0439453125,0.8353478908538818,1.0,0.0,3.0,1.0,0.0
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702688217163086,0.4267399311065674,0.3864391148090362,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413538873195648,0.4196737408638,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693005204200745,0.2919935584068298,0.2064360231161117,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316882610321045,0.2489092499017715,0.2390441447496414,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643786430358887,0.1863774806261062,0.8548139929771423,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953989028931,1.0,1.0,0.0,1.0,-2.528742551803589,2.5287373065948486,5.14322391609312e-06,1.9541577100753784,0.9242545366287231,0.9242545366287231,0.0,143.121826171875,120.0,25194.900390625,0.0,1540.1099853515625,1.0,283.1499938964844,284.9168395996094,291.11724853515625,292.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459436655044556,1.0,0.0,0.0,3.410029411315918,3.4100501537323,7.759068125778867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.7060546875,0.0,1239.159912109375,1895.4371337890625,0.0,1990.4622802734373,0.8472869992256165,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702688217163086,0.4267399311065674,0.3864391148090362,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413538873195648,0.4196737408638,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693005204200745,0.2919935584068298,0.2064360231161117,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316882610321045,0.2489092499017715,0.2390441447496414,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643786430358887,0.1863774806261062,0.8548139929771423,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953989028931,1.0,1.0,0.0,1.0,-2.528742551803589,2.5287373065948486,5.14322391609312e-06,1.9541577100753784,0.9242545366287231,0.9242545366287231,0.0,143.121826171875,120.0,25194.900390625,0.0,1540.1099853515625,1.0,283.1499938964844,284.9168395996094,291.11724853515625,292.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459436655044556,1.0,0.0,0.0,3.410029411315918,3.4100501537323,7.759068125778867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.7060546875,0.0,1239.159912109375,1895.4371337890625,0.0,1990.4622802734373,0.8472869992256165,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.8770761489868164,0.4261548221111297,0.3857433497905731,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877443075180054,0.4428158700466156,0.4208670258522033,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763707041740417,0.2928528189659118,0.2068934291601181,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376514077186584,0.2494560927152633,0.2393729984760284,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701922416687012,0.1865955591201782,0.8548983931541443,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014524459838867,1.0,1.0,0.0,1.0,-2.5303869247436523,2.530381679534912,5.14979501531343e-06,1.955368399620056,0.9302148818969728,0.9302148818969728,0.0,138.28323364257812,120.0,25269.427734375,0.0,1521.4508056640625,1.0,283.1499938964844,284.9012756347656,291.1187744140625,292.8019714355469,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467885613441467,1.0,0.0,0.0,3.4517416954040527,3.4517629146575928,7.95005064446741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.08251953125,0.0,1282.5345458984375,1895.4371337890625,0.0,1997.732666015625,0.8544435501098633,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.884743332862854,0.4255576133728027,0.3850219547748565,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969870209693909,0.4442546963691711,0.4220255017280578,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842403054237366,0.2937094271183014,0.2073401361703872,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443055510520935,0.2499918341636657,0.2396804094314575,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.676703155040741,0.186804324388504,0.8548927307128906,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981107115745544,1.0,1.0,0.0,1.0,-2.531811475753784,2.531806230545044,5.155454346095212e-06,1.956398248672485,0.936146318912506,0.936146318912506,0.0,133.21112060546875,108.0,25326.369140625,0.0,1501.4674072265625,1.0,283.1499938964844,284.88995361328125,291.11993408203125,292.8065795898437,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747688353061676,1.0,0.0,0.0,3.481644868850708,3.481666326522827,8.088392746685713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.97509765625,0.0,1313.5792236328125,1895.4371337890625,0.0,2005.485595703125,0.8642966151237488,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028281569480896,0.4243360459804535,0.3835372626781463,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470700025558471,0.4242651164531708,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024823665618896,0.2954196333885193,0.2082174718379974,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038813591003,0.2510339617729187,0.2402488142251968,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.691939115524292,0.1871967315673828,0.8546804785728455,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810423851013,1.0,1.0,0.0,1.0,-2.53420090675354,2.5341956615448,5.164852154848632e-06,1.9580744504928589,0.9477140307426452,0.9477140307426452,0.0,122.56990814208984,96.0,25458.484375,0.0,1458.6820068359375,1.0,283.1499938964844,284.8584289550781,291.122314453125,292.8171081542969,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497025728225708,1.0,0.0,0.0,3.5647857189178467,3.564807891845703,8.479302664454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.0478515625,0.0,1404.896484375,1895.4371337890625,0.0,2022.878662109375,0.884108304977417,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028281569480896,0.4243360459804535,0.3835372626781463,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9194030165672302,0.4470700025558471,0.4242651164531708,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024823665618896,0.2954196333885193,0.2082174718379974,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601038813591003,0.2510339617729187,0.2402488142251968,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.691939115524292,0.1871967315673828,0.8546804785728455,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810423851013,1.0,1.0,0.0,1.0,-2.53420090675354,2.5341956615448,5.164852154848632e-06,1.9580744504928589,0.9477140307426452,0.9477140307426452,0.0,122.56990814208984,96.0,25458.484375,0.0,1458.6820068359375,1.0,283.1499938964844,284.8584289550781,291.122314453125,292.8171081542969,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497025728225708,1.0,0.0,0.0,3.5647857189178467,3.564807891845703,8.479302664454735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.0478515625,0.0,1404.896484375,1895.4371337890625,0.0,2022.878662109375,0.884108304977417,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272062182426452,0.423100858926773,0.3820191025733948,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481537342071532,0.4498180150985718,0.4264203608036041,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233823776245117,0.297139436006546,0.2090863734483719,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354361534119,0.2520466148853302,0.2407698631286621,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738784790039,0.1875628530979156,0.8542604446411133,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834129810333252,1.0,1.0,0.0,1.0,-2.536131858825684,2.536126613616944,5.1723300202866085e-06,1.9593666791915887,0.9589569568634032,0.9589569568634032,0.0,111.48672485351562,84.0,25587.755859375,0.0,1413.3104248046875,1.0,283.1499938964844,284.8253479003906,291.1240234375,292.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517804503440857,1.0,0.0,0.0,3.653730869293213,3.653754234313965,8.907716164685553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7294921875,0.0,1507.8692626953125,1895.4371337890625,0.0,2040.874267578125,0.9053422808647156,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272062182426452,0.423100858926773,0.3820191025733948,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9481537342071532,0.4498180150985718,0.4264203608036041,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233823776245117,0.297139436006546,0.2090863734483719,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354361534119,0.2520466148853302,0.2407698631286621,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738784790039,0.1875628530979156,0.8542604446411133,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834129810333252,1.0,1.0,0.0,1.0,-2.536131858825684,2.536126613616944,5.1723300202866085e-06,1.9593666791915887,0.9589569568634032,0.9589569568634032,0.0,111.48672485351562,84.0,25587.755859375,0.0,1413.3104248046875,1.0,283.1499938964844,284.8253479003906,291.1240234375,292.8266906738281,293.1499938964844,293.1499938964844,283.1499938964844,32067.478515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517804503440857,1.0,0.0,0.0,3.653730869293213,3.653754234313965,8.907716164685553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.7294921875,0.0,1507.8692626953125,1895.4371337890625,0.0,2040.874267578125,0.9053422808647156,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579140543937684,0.4218713343143463,0.3804921507835388,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525146186351776,0.4285132884979248,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482036590576172,0.2988826036453247,0.2099615186452865,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589131355286,0.2530409395694732,0.241260677576065,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309518456459045,0.187912106513977,0.8537049889564514,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755362868309021,1.0,1.0,0.0,1.0,-2.537785530090332,2.537780284881592,5.178645096748369e-06,1.960425615310669,0.9698866605758668,0.9698866605758668,0.0,100.12993621826172,87.0,25712.955078125,0.0,1366.3316650390625,1.0,283.1499938964844,284.7924499511719,291.1253662109375,292.8354797363281,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537935972213745,1.0,0.0,0.0,3.745063066482544,3.745087385177612,9.358614079246764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.345703125,0.0,1619.1578369140625,1895.4371337890625,0.0,2058.35986328125,0.9261738061904908,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9579140543937684,0.4218713343143463,0.3804921507835388,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9792195558547974,0.4525146186351776,0.4285132884979248,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.8482036590576172,0.2988826036453247,0.2099615186452865,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589131355286,0.2530409395694732,0.241260677576065,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309518456459045,0.187912106513977,0.8537049889564514,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755362868309021,1.0,1.0,0.0,1.0,-2.537785530090332,2.537780284881592,5.178645096748369e-06,1.960425615310669,0.9698866605758668,0.9698866605758668,0.0,100.12993621826172,87.0,25712.955078125,0.0,1366.3316650390625,1.0,283.1499938964844,284.7924499511719,291.1253662109375,292.8354797363281,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537935972213745,1.0,0.0,0.0,3.745063066482544,3.745087385177612,9.358614079246764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.345703125,0.0,1619.1578369140625,1895.4371337890625,0.0,2058.35986328125,0.9261738061904908,1.0,0.0,3.0,1.0,0.0
