time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737071394920348,0.4202282428741455,0.3789353370666504,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548451900482178,0.4305890202522278,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642539381980896,0.3003945648670196,0.2109036594629287,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770336151123,0.2538206875324249,0.2418398708105087,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524826049805,0.1880831122398376,0.8536827564239502,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721436202526092,1.0,1.0,0.0,1.0,-2.5402097702026367,2.5402045249938965,5.188093382457737e-06,1.962071418762207,0.9789699912071228,0.9789699912071228,0.0,94.42950439453124,90.0,26034.4375,0.0,1344.7491455078125,1.0,283.05230712890625,284.68115234375,291.1459350585937,292.887451171875,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610540390014648,1.0,0.0,0.0,3.825341463088989,3.825366735458374,9.76413275566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.75634765625,0.0,1721.669189453125,1895.4371337890625,0.0,2121.82421875,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737071394920348,0.4202282428741455,0.3789353370666504,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9948965907096864,0.4548451900482178,0.4305890202522278,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642539381980896,0.3003945648670196,0.2109036594629287,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.819770336151123,0.2538206875324249,0.2418398708105087,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524826049805,0.1880831122398376,0.8536827564239502,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721436202526092,1.0,1.0,0.0,1.0,-2.5402097702026367,2.5402045249938965,5.188093382457737e-06,1.962071418762207,0.9789699912071228,0.9789699912071228,0.0,94.42950439453124,90.0,26034.4375,0.0,1344.7491455078125,1.0,283.05230712890625,284.68115234375,291.1459350585937,292.887451171875,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610540390014648,1.0,0.0,0.0,3.825341463088989,3.825366735458374,9.76413275566301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.75634765625,0.0,1721.669189453125,1895.4371337890625,0.0,2121.82421875,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767098426818848,0.418986052274704,0.3780036270618438,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983977675437928,0.4556614458560943,0.4314612746238708,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683905601501465,0.300891250371933,0.2113172560930252,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231821060180664,0.2539919912815094,0.242065817117691,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.74588942527771,0.1879840642213821,0.8534472584724426,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.4978332519531,1.0,0.4713583886623382,1.0,1.0,0.0,1.0,-2.5406277179718018,2.5406227111816406,5.189651346881874e-06,1.962318658828736,0.9810122847557068,0.9810122847557068,0.0,93.17821502685548,90.0,26661.90625,0.0,1339.8592529296875,1.0,282.7957458496094,284.4696350097656,291.2042541503906,293.05340576171875,293.1499938964844,293.1499938964844,282.75,34381.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726247906684875,1.0,0.0,0.0,3.853359937667847,3.8533856868743896,9.907690809995984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.11376953125,0.0,1758.6190185546875,1895.4371337890625,0.0,2224.181884765625,0.9498037695884703,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.976299524307251,0.4173827171325683,0.3766537308692932,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561730623245239,0.4317812025547027,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693392276763916,0.301138162612915,0.2115386426448822,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237705826759338,0.2539447247982025,0.2420859187841415,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461276054382324,0.187688946723938,0.8524205088615417,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708887040615082,1.0,1.0,0.0,1.0,-2.538449287414551,2.5384442806243896,5.180588232178707e-06,1.9605504274368288,0.9835687279701232,0.9835687279701232,0.0,92.87857055664062,93.0,26704.681640625,0.0,1335.8040771484375,1.0,282.7565002441406,284.4069519042969,291.1849060058594,292.99664306640625,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785863280296326,1.0,0.0,0.0,3.875845670700073,3.8758716583251953,1.0023658205682295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.51904296875,0.0,1788.6878662109375,1895.4371337890625,0.0,2277.457275390625,0.95509672164917,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704347848892212,0.413688063621521,0.3735450506210327,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.4566342830657959,0.4327139854431152,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664777278900146,0.3012344539165497,0.2117318361997604,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820701539516449,0.2534584105014801,0.2417975068092346,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202297210693,0.1867203563451767,0.8488723635673523,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706165194511413,1.0,1.0,0.0,1.0,-2.5314645767211914,2.5314595699310303,5.151736331754364e-06,1.95495879650116,0.9847737550735474,0.9847737550735474,0.0,93.72889709472656,96.0,27316.3359375,0.0,1330.6590576171875,1.0,282.4563903808594,284.1305236816406,291.1792907714844,293.0376892089844,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793923020362854,1.0,0.0,0.0,3.9078779220581055,3.9079043865203857,1.0190025250267354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.9990234375,0.0,1832.7373046875,1895.4371337890625,0.0,2415.999755859375,0.9626452922821044,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704347848892212,0.413688063621521,0.3735450506210327,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9970391988754272,0.4566342830657959,0.4327139854431152,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664777278900146,0.3012344539165497,0.2117318361997604,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.820701539516449,0.2534584105014801,0.2417975068092346,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202297210693,0.1867203563451767,0.8488723635673523,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706165194511413,1.0,1.0,0.0,1.0,-2.5314645767211914,2.5314595699310303,5.151736331754364e-06,1.95495879650116,0.9847737550735474,0.9847737550735474,0.0,93.72889709472656,96.0,27316.3359375,0.0,1330.6590576171875,1.0,282.4563903808594,284.1305236816406,291.1792907714844,293.0376892089844,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793923020362854,1.0,0.0,0.0,3.9078779220581055,3.9079043865203857,1.0190025250267354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.9990234375,0.0,1832.7373046875,1895.4371337890625,0.0,2415.999755859375,0.9626452922821044,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595311284065248,0.4095911979675293,0.3700621724128723,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565615653991699,0.4328532218933105,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595029711723328,0.3009695708751678,0.2116768807172775,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137739896774292,0.2525858581066131,0.2411575019359588,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507182121277,0.1853649765253067,0.8436704277992249,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182049751282,1.0,1.0,0.0,1.0,-2.5203604698181152,2.520355463027954,5.106236585561419e-06,1.9461709260940552,0.9826667308807372,0.9826667308807372,0.0,95.88499450683594,99.0,27875.734375,0.0,1325.98681640625,1.0,282.15625,283.8568420410156,291.1640014648437,293.0570678710937,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052517771720886,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0439453125,0.0,1857.777099609375,1895.4371337890625,0.0,2519.537353515625,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595311284065248,0.4095911979675293,0.3700621724128723,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910512566566468,0.4565615653991699,0.4328532218933105,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595029711723328,0.3009695708751678,0.2116768807172775,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8137739896774292,0.2525858581066131,0.2411575019359588,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507182121277,0.1853649765253067,0.8436704277992249,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182049751282,1.0,1.0,0.0,1.0,-2.5203604698181152,2.520355463027954,5.106236585561419e-06,1.9461709260940552,0.9826667308807372,0.9826667308807372,0.0,95.88499450683594,99.0,27875.734375,0.0,1325.98681640625,1.0,282.15625,283.8568420410156,291.1640014648437,293.0570678710937,293.1499938964844,293.1499938964844,281.8500061035156,35560.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052517771720886,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0439453125,0.0,1857.777099609375,1895.4371337890625,0.0,2519.537353515625,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.946024477481842,0.4052639603614807,0.3663648068904876,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561468660831451,0.4326652288436889,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511427044868469,0.300488531589508,0.2114685475826263,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050239682197571,0.2514605820178985,0.2402770370244979,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045944213867,0.1837565451860427,0.8373209238052368,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709219336509704,1.0,1.0,0.0,1.0,-2.5067567825317383,2.506751775741577,5.050861091149272e-06,1.935449481010437,0.977356731891632,0.977356731891632,0.0,98.63795471191406,102.0,28433.5625,0.0,1320.771728515625,1.0,281.8562316894531,283.5884704589844,291.1539611816406,293.0777893066406,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138743042945862,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.1767578125,0.0,1866.2890625,1895.4371337890625,0.0,2598.916015625,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.946024477481842,0.4052639603614807,0.3663648068904876,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830399751663208,0.4561468660831451,0.4326652288436889,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511427044868469,0.300488531589508,0.2114685475826263,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050239682197571,0.2514605820178985,0.2402770370244979,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045944213867,0.1837565451860427,0.8373209238052368,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709219336509704,1.0,1.0,0.0,1.0,-2.5067567825317383,2.506751775741577,5.050861091149272e-06,1.935449481010437,0.977356731891632,0.977356731891632,0.0,98.63795471191406,102.0,28433.5625,0.0,1320.771728515625,1.0,281.8562316894531,283.5884704589844,291.1539611816406,293.0777893066406,293.1499938964844,293.1499938964844,281.54998779296875,35902.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138743042945862,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.1767578125,0.0,1866.2890625,1895.4371337890625,0.0,2598.916015625,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317726492881776,0.4009380638599396,0.3626293241977691,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555901885032654,0.4323078989982605,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428505063056946,0.2999665141105652,0.2112093120813369,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958200573921204,0.2502358555793762,0.2392767816781997,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188964486122131,0.1820415556430816,0.8303751945495605,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711332321166992,1.0,1.0,0.0,1.0,-2.491981267929077,2.491976261138916,4.991105470253388e-06,1.9238255023956297,0.9693999886512756,0.9693999886512756,0.0,101.59371185302734,105.0,29138.77734375,0.0,1314.998046875,1.0,281.5561828613281,283.3340759277344,291.1554260253906,293.11773681640625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220805525779724,1.0,0.0,0.0,3.92301869392395,3.9230456352233887,1.0269139920637826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.96435546875,0.0,1860.2841796875,1895.4371337890625,0.0,2674.85498046875,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.9317726492881776,0.4009380638599396,0.3626293241977691,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.974131166934967,0.4555901885032654,0.4323078989982605,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428505063056946,0.2999665141105652,0.2112093120813369,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958200573921204,0.2502358555793762,0.2392767816781997,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188964486122131,0.1820415556430816,0.8303751945495605,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711332321166992,1.0,1.0,0.0,1.0,-2.491981267929077,2.491976261138916,4.991105470253388e-06,1.9238255023956297,0.9693999886512756,0.9693999886512756,0.0,101.59371185302734,105.0,29138.77734375,0.0,1314.998046875,1.0,281.5561828613281,283.3340759277344,291.1554260253906,293.11773681640625,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220805525779724,1.0,0.0,0.0,3.92301869392395,3.9230456352233887,1.0269139920637826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.96435546875,0.0,1860.2841796875,1895.4371337890625,0.0,2674.85498046875,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249268174171448,0.3987868428230285,0.3608203530311584,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.9696696996688844,0.455278068780899,0.4321317672729492,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390169739723206,0.2997097671031952,0.2111010998487472,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914559841156006,0.2496086806058883,0.2387774735689163,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.714705765247345,0.1811708062887191,0.8268770575523376,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712459743022918,1.0,1.0,0.0,1.0,-2.484663486480713,2.484658718109131,4.961659669788787e-06,1.918075680732727,0.9637272953987122,0.9637272953987122,0.0,103.05845642089844,105.0,29834.666015625,0.0,1312.156494140625,1.0,281.29449462890625,283.1330261230469,291.188232421875,293.24169921875,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292630910873413,1.0,0.0,0.0,3.915822744369507,3.915849447250366,1.0231500482404954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.3115234375,0.0,1852.3883056640625,1895.4371337890625,0.0,2741.586669921875,0.9651517868041992,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178410768508912,0.3965759873390198,0.358883798122406,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647961258888244,0.454886645078659,0.4318282306194305,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350159525871277,0.299410343170166,0.2109345197677612,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.7868980765342712,0.2489363104104995,0.2382115572690963,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101802825927734,0.1802625954151153,0.8231459856033325,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713320434093475,1.0,1.0,0.0,1.0,-2.476609706878662,2.476604700088501,4.929392616759287e-06,1.9117671251297,0.958602249622345,0.958602249622345,0.0,104.61724853515624,108.0,29816.482421875,0.0,1308.8145751953125,1.0,281.25616455078125,283.083251953125,291.1610412597656,293.1637268066406,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308511972427368,1.0,0.0,0.0,3.9055914878845215,3.905618190765381,1.0178104048463863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.3876953125,0.0,1840.5267333984373,1895.4371337890625,0.0,2756.37060546875,0.9629567861557008,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050304293632508,0.3921824991703033,0.355102390050888,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934003829956,0.4540414810180664,0.4312099814414978,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.2988280057907104,0.2106379866600036,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778346836566925,0.247574120759964,0.2370830923318863,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011763453483582,0.1784380972385406,0.8156912326812744,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714996218681335,1.0,1.0,0.0,1.0,-2.460655689239502,2.460650682449341,4.865820301347412e-06,1.8992847204208367,0.9451237916946412,0.9451237916946412,0.0,107.67609405517578,111.0,30577.73046875,0.0,1302.1094970703125,1.0,280.9564514160156,282.8437194824219,291.1675720214844,293.21502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401212692260742,1.0,0.0,0.0,3.8769781589508057,3.877004623413086,1.002951648843009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.87109375,0.0,1807.0172119140625,1895.4371337890625,0.0,2842.84814453125,0.9566975831985474,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050304293632508,0.3921824991703033,0.355102390050888,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551934003829956,0.4540414810180664,0.4312099814414978,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.2988280057907104,0.2106379866600036,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.778346836566925,0.247574120759964,0.2370830923318863,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011763453483582,0.1784380972385406,0.8156912326812744,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714996218681335,1.0,1.0,0.0,1.0,-2.460655689239502,2.460650682449341,4.865820301347412e-06,1.8992847204208367,0.9451237916946412,0.9451237916946412,0.0,107.67609405517578,111.0,30577.73046875,0.0,1302.1094970703125,1.0,280.9564514160156,282.8437194824219,291.1675720214844,293.21502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401212692260742,1.0,0.0,0.0,3.8769781589508057,3.877004623413086,1.002951648843009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.87109375,0.0,1807.0172119140625,1895.4371337890625,0.0,2842.84814453125,0.9566975831985474,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936740159988403,0.3877711594104767,0.3513064980506897,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.4530671834945678,0.4304715991020202,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873370170593,0.2982320487499237,0.2103322595357895,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702594995498657,0.2461625039577484,0.2359075099229812,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501061439514,0.1765841096639633,0.8080968260765076,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471637099981308,1.0,1.0,0.0,1.0,-2.4443044662475586,2.444299697875977,4.801176601176849e-06,1.886528372764588,0.9290019869804382,0.9290019869804382,0.0,110.73683166503906,114.0,31331.912109375,0.0,1294.9791259765625,1.0,280.6566467285156,282.6107482910156,291.1739196777344,293.2675170898437,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498955368995667,1.0,0.0,0.0,3.836169242858887,3.836195468902588,9.819486876949668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.18603515625,0.0,1759.2218017578125,1895.4371337890625,0.0,2934.292236328125,0.9477249383926392,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936740159988403,0.3877711594104767,0.3513064980506897,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.4530671834945678,0.4304715991020202,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873370170593,0.2982320487499237,0.2103322595357895,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702594995498657,0.2461625039577484,0.2359075099229812,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924501061439514,0.1765841096639633,0.8080968260765076,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471637099981308,1.0,1.0,0.0,1.0,-2.4443044662475586,2.444299697875977,4.801176601176849e-06,1.886528372764588,0.9290019869804382,0.9290019869804382,0.0,110.73683166503906,114.0,31331.912109375,0.0,1294.9791259765625,1.0,280.6566467285156,282.6107482910156,291.1739196777344,293.2675170898437,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498955368995667,1.0,0.0,0.0,3.836169242858887,3.836195468902588,9.819486876949668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.18603515625,0.0,1759.2218017578125,1895.4371337890625,0.0,2934.292236328125,0.9477249383926392,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593403816223,0.3873696327209472,0.3501896560192108,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124220848083,0.4561956524848938,0.4325642883777618,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245343565940857,0.3019030690193176,0.2122320830821991,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740015983581543,0.2491631209850311,0.2377970367670059,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.696360170841217,0.1793684363365173,0.8157550096511841,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367840051651,1.0,1.0,0.0,1.0,-2.4591991901397705,2.4591941833496094,4.859174623561557e-06,1.8976926803588867,0.9106493592262268,0.9106493592262268,0.0,110.30013275146484,117.0,32356.265625,0.0,1311.341796875,1.0,280.3569641113281,282.402099609375,291.1818542480469,293.3290405273437,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599160313606262,1.0,0.0,0.0,3.781867265701294,3.781892776489258,9.54345978243509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7978515625,0.0,1696.44873046875,1895.4371337890625,0.0,3028.217529296875,0.9357702732086182,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593403816223,0.3873696327209472,0.3501896560192108,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124220848083,0.4561956524848938,0.4325642883777618,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245343565940857,0.3019030690193176,0.2122320830821991,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740015983581543,0.2491631209850311,0.2377970367670059,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.696360170841217,0.1793684363365173,0.8157550096511841,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367840051651,1.0,1.0,0.0,1.0,-2.4591991901397705,2.4591941833496094,4.859174623561557e-06,1.8976926803588867,0.9106493592262268,0.9106493592262268,0.0,110.30013275146484,117.0,32356.265625,0.0,1311.341796875,1.0,280.3569641113281,282.402099609375,291.1818542480469,293.3290405273437,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599160313606262,1.0,0.0,0.0,3.781867265701294,3.781892776489258,9.54345978243509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.7978515625,0.0,1696.44873046875,1895.4371337890625,0.0,3028.217529296875,0.9357702732086182,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905678987503052,0.385009229183197,0.3484525680541992,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573656320571899,0.4340815842151642,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242415189743042,0.3036895394325256,0.2137736678123474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734752893447876,0.2503347992897033,0.2393160909414291,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261961936951,0.1804422587156295,0.822506308555603,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759810268878937,1.0,1.0,0.0,1.0,-2.4707353115081787,2.4707303047180176,4.905260084342444e-06,1.9068187475204468,0.8902542591094971,0.8902542591094971,0.0,111.87374877929688,120.0,33344.96484375,0.0,1332.1602783203125,1.0,280.05743408203125,282.20416259765625,291.1968688964844,293.4050598144531,293.1499938964844,293.1499938964844,280.3500061035156,37884.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712792992591858,1.0,0.0,0.0,3.713027238845825,3.713052272796631,9.199189889841364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.693359375,0.0,1618.768310546875,1895.4371337890625,0.0,3134.81103515625,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905678987503052,0.385009229183197,0.3484525680541992,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965235710144,0.4573656320571899,0.4340815842151642,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.8242415189743042,0.3036895394325256,0.2137736678123474,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734752893447876,0.2503347992897033,0.2393160909414291,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261961936951,0.1804422587156295,0.822506308555603,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759810268878937,1.0,1.0,0.0,1.0,-2.4707353115081787,2.4707303047180176,4.905260084342444e-06,1.9068187475204468,0.8902542591094971,0.8902542591094971,0.0,111.87374877929688,120.0,33344.96484375,0.0,1332.1602783203125,1.0,280.05743408203125,282.20416259765625,291.1968688964844,293.4050598144531,293.1499938964844,293.1499938964844,280.3500061035156,37884.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712792992591858,1.0,0.0,0.0,3.713027238845825,3.713052272796631,9.199189889841364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.693359375,0.0,1618.768310546875,1895.4371337890625,0.0,3134.81103515625,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870972394943237,0.3841698765754699,0.3474693298339844,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451942443847656,0.4580971896648407,0.434611439704895,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227492570877075,0.3046425282955169,0.2143622040748596,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.771722674369812,0.2508280873298645,0.2397586107254028,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.694719672203064,0.1807948350906372,0.8242132663726807,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772920608520508,1.0,1.0,0.0,1.0,-2.473478317260742,2.473473310470581,4.916180841973983e-06,1.908952236175537,0.8831396698951721,0.8831396698951721,0.0,113.2001724243164,120.0,32521.8984375,0.0,1341.1524658203125,1.0,280.3023376464844,282.3958435058594,291.10870361328125,293.1762084960937,293.1499938964844,293.1499938964844,280.3500061035156,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611963987350464,1.0,0.0,0.0,3.676771402359009,3.676795959472656,9.020415632221556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.69970703125,0.0,1577.46337890625,1895.4371337890625,0.0,3040.22607421875,0.912601113319397,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847792148590088,0.3838443160057068,0.3470425605773926,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437009692192078,0.4592548608779907,0.4355805218219757,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220932483673096,0.3059218525886535,0.2151918560266494,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707278728485107,0.2515251636505127,0.2403803616762161,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.6937667727470398,0.1812742352485656,0.8263285160064697,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787275791168213,1.0,1.0,0.0,1.0,-2.478411674499512,2.4784066677093506,4.935824563290225e-06,1.9127740859985352,0.875869631767273,0.875869631767273,0.0,114.30241394042967,123.0,32456.052734375,0.0,1351.9522705078125,1.0,280.3424987792969,282.466796875,291.10302734375,293.1897277832031,293.1499938964844,293.1499938964844,280.6499938964844,37879.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536456823348999,1.0,0.0,0.0,3.642036437988281,3.6420605182647705,8.850786343828076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.240234375,0.0,1538.3582763671875,1895.4371337890625,0.0,2969.42822265625,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815715909004211,0.3839122653007507,0.3469510078430176,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786069869996,0.462271124124527,0.4382537007331848,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000101089478,0.3090357184410095,0.217272862792015,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769772469997406,0.2533050775527954,0.2419933974742889,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928076148033142,0.1825108379125595,0.8317100405693054,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742441177368,1.0,1.0,0.0,1.0,-2.492412567138672,2.4924075603485107,4.991905825590948e-06,1.92367959022522,0.8648854494094849,0.8648854494094849,0.0,116.31214141845705,126.0,31612.583984375,0.0,1378.06396484375,1.0,280.64141845703125,282.7475280761719,291.09881591796875,293.11041259765625,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833095133304596,1.0,0.0,0.0,3.577181577682495,3.5772054195404053,8.538376619071641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.12548828125,0.0,1466.193115234375,1895.4371337890625,0.0,2777.276611328125,0.8902732133865356,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815715909004211,0.3839122653007507,0.3469510078430176,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786069869996,0.462271124124527,0.4382537007331848,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219000101089478,0.3090357184410095,0.217272862792015,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.769772469997406,0.2533050775527954,0.2419933974742889,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928076148033142,0.1825108379125595,0.8317100405693054,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742441177368,1.0,1.0,0.0,1.0,-2.492412567138672,2.4924075603485107,4.991905825590948e-06,1.92367959022522,0.8648854494094849,0.8648854494094849,0.0,116.31214141845705,126.0,31612.583984375,0.0,1378.06396484375,1.0,280.64141845703125,282.7475280761719,291.09881591796875,293.11041259765625,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833095133304596,1.0,0.0,0.0,3.577181577682495,3.5772054195404053,8.538376619071641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.12548828125,0.0,1466.193115234375,1895.4371337890625,0.0,2777.276611328125,0.8902732133865356,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801087737083435,0.3841981887817383,0.3471313416957855,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807293891908,0.4642230272293091,0.4400129616260528,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220751881599426,0.31099933385849,0.2185976207256317,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695125937461853,0.2544701695442199,0.2430582046508789,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925469636917114,0.1833391338586807,0.8353270292282104,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840079843997955,1.0,1.0,0.0,1.0,-2.501957654953003,2.501952648162842,5.030361080571311e-06,1.9311329126358032,0.8606783747673035,0.8606783747673035,0.0,117.44744873046876,126.0,30825.015625,0.0,1395.01513671875,1.0,280.9066467285156,282.966064453125,291.0867004394531,293.00732421875,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202874064445496,1.0,0.0,0.0,3.5448756217956543,3.5448989868164062,8.384849934373051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.71923828125,0.0,1430.580810546875,1895.4371337890625,0.0,2658.232177734375,0.8830199837684631,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792761564254761,0.3845296800136566,0.3474470973014831,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416202902793884,0.4658686518669128,0.4415659606456756,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224695920944214,0.3126406967639923,0.2197437286376953,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695607542991638,0.2554662227630615,0.2440026849508285,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925941705703735,0.1840598732233047,0.8385770916938782,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857247471809387,1.0,1.0,0.0,1.0,-2.5106186866760254,2.510613441467285,5.065388904768042e-06,1.9378979206085205,0.8570948839187622,0.8570948839187622,0.0,118.30170440673828,129.0,30822.001953125,0.0,1409.743408203125,1.0,280.9408569335937,283.0262145996094,291.1280517578125,293.0848083496094,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81573486328125,1.0,0.0,0.0,3.522228240966797,3.5222513675689697,8.278054792754119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.08447265625,0.0,1405.9984130859375,1895.4371337890625,0.0,2616.102294921875,0.8778749704360962,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773187398910522,0.385525643825531,0.3483021855354309,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698437750339508,0.4452640414237976,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233213424682617,0.3165934085845947,0.2224724292755127,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696431279182434,0.257906049489975,0.2462920844554901,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927128434181213,0.1858486235141754,0.8465827107429504,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899113476276397,1.0,1.0,0.0,1.0,-2.5317349433898926,2.5317296981811523,5.151336154085584e-06,1.9544050693511963,0.8525556325912476,0.8525556325912476,0.0,120.41011810302734,132.0,30181.970703125,0.0,1446.1414794921875,1.0,281.2403869628906,283.3072204589844,291.16387939453125,293.0792236328125,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018422722816467,1.0,0.0,0.0,3.4800617694854736,3.4800844192504883,8.08103891358769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.8134765625,0.0,1359.9969482421875,1895.4371337890625,0.0,2488.28076171875,0.8682651519775391,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.8773187398910522,0.385525643825531,0.3483021855354309,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698437750339508,0.4452640414237976,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233213424682617,0.3165934085845947,0.2224724292755127,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696431279182434,0.257906049489975,0.2462920844554901,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927128434181213,0.1858486235141754,0.8465827107429504,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899113476276397,1.0,1.0,0.0,1.0,-2.5317349433898926,2.5317296981811523,5.151336154085584e-06,1.9544050693511963,0.8525556325912476,0.8525556325912476,0.0,120.41011810302734,132.0,30181.970703125,0.0,1446.1414794921875,1.0,281.2403869628906,283.3072204589844,291.16387939453125,293.0792236328125,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018422722816467,1.0,0.0,0.0,3.4800617694854736,3.4800844192504883,8.08103891358769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.8134765625,0.0,1359.9969482421875,1895.4371337890625,0.0,2488.28076171875,0.8682651519775391,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756066560745239,0.3868455588817596,0.3494621515274048,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741186797618866,0.4492627680301666,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243613839149475,0.3208402693271637,0.2254161089658737,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699248790740967,0.2605765163898468,0.2488118857145309,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.1878357231616974,0.8555318117141724,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.494471788406372,1.0,1.0,0.0,1.0,-2.555248260498047,2.555243015289306,5.247919489193009e-06,1.9727935791015625,0.8512150049209595,0.8512150049209595,0.0,122.64368438720705,135.0,29618.822265625,0.0,1486.8114013671875,1.0,281.5400695800781,283.58453369140625,291.198974609375,293.0804443359375,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907582521438599,1.0,0.0,0.0,3.452538251876831,3.4525606632232666,7.953720455589064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.279296875,0.0,1329.3599853515625,1895.4371337890625,0.0,2387.248046875,0.8618649244308472,1.0,0.0,3.0,1.0,0.0
