time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756066560745239,0.3868455588817596,0.3494621515274048,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413229823112488,0.4741186797618866,0.4492627680301666,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243613839149475,0.3208402693271637,0.2254161089658737,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699248790740967,0.2605765163898468,0.2488118857145309,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.1878357231616974,0.8555318117141724,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.494471788406372,1.0,1.0,0.0,1.0,-2.555248260498047,2.555243015289306,5.247919489193009e-06,1.9727935791015625,0.8512150049209595,0.8512150049209595,0.0,122.64368438720705,135.0,29618.822265625,0.0,1486.8114013671875,1.0,281.5400695800781,283.58453369140625,291.198974609375,293.0804443359375,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907582521438599,1.0,0.0,0.0,3.452538251876831,3.4525606632232666,7.953720455589064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.279296875,0.0,1329.3599853515625,1895.4371337890625,0.0,2387.248046875,0.8618649244308472,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.874693751335144,0.387580931186676,0.3500894904136657,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060976028442,0.4763236939907074,0.4513121247291565,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248305916786194,0.3230394721031189,0.2269329875707626,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700216770172119,0.2619689106941223,0.2501218914985657,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932116746902466,0.1888783127069473,0.8602266907691956,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.4968639612197876,1.0,1.0,0.0,1.0,-2.5675015449523926,2.5674962997436523,5.29862381881685e-06,1.982382893562317,0.8522201180458069,0.8522201180458069,0.0,123.84393310546876,135.0,29022.150390625,0.0,1508.427978515625,1.0,281.79296875,283.78338623046875,291.1875,292.987548828125,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783318042755127,1.0,0.0,0.0,3.444249391555786,3.4442715644836426,7.91557511092833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.251953125,0.0,1319.5269775390625,1895.4371337890625,0.0,2319.981689453125,0.8599029183387756,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740668296813965,0.3884325921535492,0.3508719205856323,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.941376268863678,0.4786303639411926,0.4534966647624969,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255232572555542,0.3253352046012878,0.2285395860671997,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703360319137573,0.2634344696998596,0.2515185475349426,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.693571150302887,0.1899816989898681,0.8652396202087402,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993451535701751,1.0,1.0,0.0,1.0,-2.580697536468506,2.5806920528411865,5.353479537006933e-06,1.9926974773406985,0.8529731631278992,0.8529731631278992,0.0,125.00138092041016,138.0,29081.373046875,0.0,1531.318115234375,1.0,281.8399353027344,283.85467529296875,291.2300109863281,293.0802307128906,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811991572380066,1.0,0.0,0.0,3.440403699874878,3.4404258728027344,7.89790874478058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.1572265625,0.0,1314.3282470703125,1895.4371337890625,0.0,2300.91357421875,0.8588551878929138,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010224342346,0.3904034495353699,0.3525857031345367,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.4834729433059692,0.4580053091049194,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683718681335,0.3301556706428528,0.2318675220012664,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710293531417847,0.2665303945541382,0.254427969455719,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.1923207640647888,0.8757332563400269,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045034289360046,1.0,1.0,0.0,1.0,-2.6082756519317627,2.608270168304444,5.469024472404271e-06,2.014246940612793,0.8583321571350098,0.8583321571350098,0.0,127.40269470214844,141.0,28746.9765625,0.0,1579.748291015625,1.0,282.1397705078125,284.1292419433594,291.2626037597656,293.0901184082031,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729177474975586,1.0,0.0,0.0,3.4447455406188965,3.444767475128174,7.917855668893026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.8759765625,0.0,1315.5556640625,1895.4371337890625,0.0,2226.7919921875,0.859474241733551,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999816894531,0.8729010224342346,0.3904034495353699,0.3525857031345367,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.9417583346366882,0.4834729433059692,0.4580053091049194,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683718681335,0.3301556706428528,0.2318675220012664,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7710293531417847,0.2665303945541382,0.254427969455719,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.6943684816360474,0.1923207640647888,0.8757332563400269,285.199951171875,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.20330810546875,1.0,0.5045034289360046,1.0,1.0,0.0,1.0,-2.6082756519317627,2.608270168304444,5.469024472404271e-06,2.014246940612793,0.8583321571350098,0.8583321571350098,0.0,127.40269470214844,141.0,28746.9765625,0.0,1579.748291015625,1.0,282.1397705078125,284.1292419433594,291.2626037597656,293.0901184082031,293.1499938964844,293.1499938964844,282.45001220703125,35855.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729177474975586,1.0,0.0,0.0,3.4447455406188965,3.444767475128174,7.917855668893026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.8759765625,0.0,1315.5556640625,1895.4371337890625,0.0,2226.7919921875,0.859474241733551,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.87221360206604,0.3927292227745056,0.3546357154846191,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886337518692016,0.4628264904022217,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287902474403381,0.3352937996387481,0.2354236543178558,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721017599105835,0.2698632478713989,0.2575663328170776,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512762069702,0.1948563009500503,0.887120246887207,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099536180496216,1.0,1.0,0.0,1.0,-2.6382572650909424,2.638251781463623,5.596011760644615e-06,2.037660598754883,0.8670557141304016,0.8670557141304016,0.0,129.80845642089844,144.0,28454.833984375,0.0,1632.511474609375,1.0,282.43994140625,284.39764404296875,291.29705810546875,293.1067199707031,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662339210510254,1.0,0.0,0.0,3.4654035568237305,3.465425729751587,8.013107049009704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.35302734375,0.0,1333.234130859375,1895.4371337890625,0.0,2167.468994140625,0.8637248277664185,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.87221360206604,0.3927292227745056,0.3546357154846191,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950646400452,0.4886337518692016,0.4628264904022217,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287902474403381,0.3352937996387481,0.2354236543178558,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721017599105835,0.2698632478713989,0.2575663328170776,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955512762069702,0.1948563009500503,0.887120246887207,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099536180496216,1.0,1.0,0.0,1.0,-2.6382572650909424,2.638251781463623,5.596011760644615e-06,2.037660598754883,0.8670557141304016,0.8670557141304016,0.0,129.80845642089844,144.0,28454.833984375,0.0,1632.511474609375,1.0,282.43994140625,284.39764404296875,291.29705810546875,293.1067199707031,293.1499938964844,293.1499938964844,282.75,35423.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662339210510254,1.0,0.0,0.0,3.4654035568237305,3.465425729751587,8.013107049009704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.35302734375,0.0,1333.234130859375,1895.4371337890625,0.0,2167.468994140625,0.8637248277664185,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718327879905701,0.3953379094600677,0.3569476902484894,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940502047538757,0.467896044254303,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830852746963501,0.3407011330127716,0.2391714751720428,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734196782112122,0.2733936309814453,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969874501228333,0.1975560039281845,0.8992655873298645,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711935997009,1.0,1.0,0.0,1.0,-2.6702253818511963,2.670219659805298,5.732979843742214e-06,2.0626070499420166,0.8790611028671265,0.8790611028671265,0.0,132.26107788085938,147.0,28180.396484375,0.0,1689.4317626953125,1.0,282.7400817871094,284.65948486328125,291.33038330078125,293.1243591308594,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605680823326111,1.0,0.0,0.0,3.501217126846313,3.501239538192749,8.179587780432485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.83154296875,0.0,1366.8253173828125,1895.4371337890625,0.0,2117.55712890625,0.8713842034339905,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701171875,0.8718327879905701,0.3953379094600677,0.3569476902484894,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7014465332031,0.9437023401260376,0.4940502047538757,0.467896044254303,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.830852746963501,0.3407011330127716,0.2391714751720428,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734196782112122,0.2733936309814453,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.6969874501228333,0.1975560039281845,0.8992655873298645,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7041015625,1.0,0.5156711935997009,1.0,1.0,0.0,1.0,-2.6702253818511963,2.670219659805298,5.732979843742214e-06,2.0626070499420166,0.8790611028671265,0.8790611028671265,0.0,132.26107788085938,147.0,28180.396484375,0.0,1689.4317626953125,1.0,282.7400817871094,284.65948486328125,291.33038330078125,293.1243591308594,293.1499938964844,293.1499938964844,283.04998779296875,35020.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605680823326111,1.0,0.0,0.0,3.501217126846313,3.501239538192749,8.179587780432485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.83154296875,0.0,1366.8253173828125,1895.4371337890625,0.0,2117.55712890625,0.8713842034339905,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717057108879089,0.3982025682926178,0.3594918251037597,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996959865093231,0.4731839001178741,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136107444763,0.3463576436042785,0.2430939823389053,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749363780021667,0.2771011590957641,0.2643962800502777,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241340637207,0.2004005014896392,0.9120726585388184,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521630048751831,1.0,1.0,0.0,1.0,-2.7039451599121094,2.703939199447632,5.879197487956844e-06,2.088896512985229,0.8943005204200745,0.8943005204200745,0.0,134.76577758789062,150.0,27919.853515625,0.0,1750.4027099609375,1.0,283.04058837890625,284.9162902832031,291.3623352050781,293.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554097175598145,1.0,0.0,0.0,3.550477266311645,3.55050015449524,8.411371368310938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.64306640625,0.0,1415.497802734375,1895.4371337890625,0.0,2072.432861328125,0.8801034688949585,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717057108879089,0.3982025682926178,0.3594918251037597,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996959865093231,0.4731839001178741,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136107444763,0.3463576436042785,0.2430939823389053,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749363780021667,0.2771011590957641,0.2643962800502777,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241340637207,0.2004005014896392,0.9120726585388184,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521630048751831,1.0,1.0,0.0,1.0,-2.7039451599121094,2.703939199447632,5.879197487956844e-06,2.088896512985229,0.8943005204200745,0.8943005204200745,0.0,134.76577758789062,150.0,27919.853515625,0.0,1750.4027099609375,1.0,283.04058837890625,284.9162902832031,291.3623352050781,293.1414489746094,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554097175598145,1.0,0.0,0.0,3.550477266311645,3.55050015449524,8.411371368310938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.64306640625,0.0,1415.497802734375,1895.4371337890625,0.0,2072.432861328125,0.8801034688949585,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8714290261268616,0.3994604051113128,0.3607238829135895,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280138015748,0.5023729205131531,0.4757978022098541,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340662121772766,0.3490901887416839,0.2450540214776992,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755234837532043,0.2788845002651214,0.2661469578742981,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992838978767395,0.2017706036567688,0.9185033440589904,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655941009521,1.0,1.0,0.0,1.0,-2.720755815505981,2.720750093460083,5.952832907496486e-06,2.102027416229248,0.902121901512146,0.902121901512146,0.0,136.13455200195312,150.0,27888.2890625,0.0,1781.8585205078125,1.0,283.1309509277344,284.9929504394531,291.3927307128906,293.1699523925781,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75681471824646,1.0,0.0,0.0,3.5645532608032227,3.5645761489868164,8.478197059957893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.0830078125,0.0,1427.725341796875,1895.4371337890625,0.0,2084.693115234375,0.8846390247344971,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.87078458070755,0.4005583226680755,0.3618258833885193,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166889190674,0.5048969388008118,0.4782871007919311,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.834705650806427,0.3517120480537414,0.2469497621059417,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758000493049622,0.2805780470371246,0.2678294479846954,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996394395828247,0.2030611038208007,0.924662947654724,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276823043823242,1.0,1.0,0.0,1.0,-2.736776113510132,2.7367701530456543,6.0234283409954514e-06,2.11453914642334,0.9097245931625366,0.9097245931625366,0.0,137.64044189453125,153.0,28048.306640625,0.0,1813.09521484375,1.0,283.1468811035156,285.0142822265625,291.4315795898437,293.244873046875,293.1499938964844,293.1499938964844,283.04998779296875,34121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608911991119385,1.0,0.0,0.0,3.587510585784912,3.587533712387085,8.587755928601837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.13330078125,0.0,1450.935546875,1895.4371337890625,0.0,2120.39404296875,0.891621470451355,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699068069458,0.4016112983226776,0.363193541765213,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088827013969421,0.482455313205719,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342516422271729,0.3561260998249054,0.2502828538417816,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774627685546875,0.2832947671413421,0.2707071602344513,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050652205944061,0.9350258111953736,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355493545532,2.763349294662476,6.141629000921967e-06,2.13537073135376,0.9228434562683104,0.9228434562683104,0.0,141.33255004882812,156.0,28590.060546875,0.0,1871.2586669921875,1.0,283.0526733398437,284.92437744140625,291.5024108886719,293.3843688964844,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769477367401123,1.0,0.0,0.0,3.65423321723938,3.65425705909729,8.910166684472642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.59326171875,0.0,1525.753173828125,1895.4371337890625,0.0,2262.779052734375,0.905083954334259,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699068069458,0.4016112983226776,0.363193541765213,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088827013969421,0.482455313205719,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342516422271729,0.3561260998249054,0.2502828538417816,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.774627685546875,0.2832947671413421,0.2707071602344513,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050652205944061,0.9350258111953736,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355493545532,2.763349294662476,6.141629000921967e-06,2.13537073135376,0.9228434562683104,0.9228434562683104,0.0,141.33255004882812,156.0,28590.060546875,0.0,1871.2586669921875,1.0,283.0526733398437,284.92437744140625,291.5024108886719,293.3843688964844,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769477367401123,1.0,0.0,0.0,3.65423321723938,3.65425705909729,8.910166684472642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.59326171875,0.0,1525.753173828125,1895.4371337890625,0.0,2262.779052734375,0.905083954334259,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639362454414368,0.4013489782810211,0.3633934259414673,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399945139884948,0.5105414986610413,0.4844425022602081,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327274918556213,0.3582451045513153,0.2520244419574737,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726230621337891,0.2844396829605102,0.2721011936664581,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318654060364,0.2058259099721908,0.9397814869880676,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367182493209839,1.0,1.0,0.0,1.0,-2.7754759788513184,2.7754697799682617,6.196044978423743e-06,2.1449315547943115,0.9281723499298096,0.9281723499298096,0.0,144.1404266357422,156.0,29378.720703125,0.0,1903.4342041015625,1.0,282.77978515625,284.6968078613281,291.57196044921875,293.5629577636719,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948321104049683,1.0,0.0,0.0,3.6877670288085938,3.687791109085083,9.074448144019698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.89404296875,0.0,1564.867919921875,1895.4371337890625,0.0,2424.2734375,0.9127142429351808,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612804412841797,0.4009568095207214,0.3631540536880493,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.9374527335166932,0.5112181901931763,0.4852097332477569,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312849402427673,0.3592346310615539,0.2527980804443359,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709035277366638,0.2848924100399017,0.2726531326770782,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950463652610779,0.2060722857713699,0.941497564315796,285.74737548828125,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778810501099,1.0,1.0,0.0,1.0,-2.7797691822052,2.779762983322144,6.215408575371839e-06,2.148333072662353,0.9316207766532898,0.9316207766532898,0.0,145.92459106445312,159.0,29469.1796875,0.0,1918.634765625,1.0,282.75787353515625,284.6630859375,291.55828857421875,293.5310974121094,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000888824462891,1.0,0.0,0.0,3.7046329975128174,3.7046573162078857,9.157641898127622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.47021484375,0.0,1584.6968994140625,1895.4371337890625,0.0,2472.23779296875,0.9165832996368408,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534745573997498,0.3991913795471191,0.3619543015956878,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.51235032081604,0.4866969287395477,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844319343567,0.3613984584808349,0.254577100276947,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696868896484,0.2855839431285858,0.2736791968345642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.689630389213562,0.2062070369720459,0.9438729286193848,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348581314087,2.786342144012451,6.245262738957536e-06,2.1536009311676025,0.937100112438202,0.937100112438202,0.0,150.92990112304688,162.0,30261.896484375,0.0,1952.802978515625,1.0,282.4576110839844,284.39373779296875,291.5677795410156,293.5985412597656,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178883194923401,1.0,0.0,0.0,3.74316930770874,3.743194103240967,9.349151923743192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.27197265625,0.0,1631.5281982421875,1895.4371337890625,0.0,2636.01708984375,0.9254505038261414,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534745573997498,0.3991913795471191,0.3619543015956878,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.51235032081604,0.4866969287395477,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844319343567,0.3613984584808349,0.254577100276947,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696868896484,0.2855839431285858,0.2736791968345642,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.689630389213562,0.2062070369720459,0.9438729286193848,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348581314087,2.786342144012451,6.245262738957536e-06,2.1536009311676025,0.937100112438202,0.937100112438202,0.0,150.92990112304688,162.0,30261.896484375,0.0,1952.802978515625,1.0,282.4576110839844,284.39373779296875,291.5677795410156,293.5985412597656,293.1499938964844,293.1499938964844,282.1499938964844,34985.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178883194923401,1.0,0.0,0.0,3.74316930770874,3.743194103240967,9.349151923743192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.27197265625,0.0,1631.5281982421875,1895.4371337890625,0.0,2636.01708984375,0.9254505038261414,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457168936729431,0.3969370424747467,0.3601983189582824,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128429532051086,0.4874655902385711,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221316337585449,0.3630811870098114,0.2559490203857422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600411176681519,0.2857479155063629,0.2741238176822662,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624311447144,0.2057916522026062,0.9434279799461364,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.7868146896362305,2.786808490753174,6.247570581763284e-06,2.1540615558624268,0.939720094203949,0.939720094203949,0.0,155.74058532714844,150.0,31131.220703125,0.0,1976.4010009765625,1.0,282.15740966796875,284.13397216796875,291.57586669921875,293.6547546386719,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304053544998169,1.0,0.0,0.0,3.770205497741699,3.770230770111084,9.4846944875826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.55615234375,0.0,1665.5755615234375,1895.4371337890625,0.0,2752.21923828125,0.9317308068275452,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457168936729431,0.3969370424747467,0.3601983189582824,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217926263809204,0.5128429532051086,0.4874655902385711,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221316337585449,0.3630811870098114,0.2559490203857422,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600411176681519,0.2857479155063629,0.2741238176822662,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837624311447144,0.2057916522026062,0.9434279799461364,285.2872009277344,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857971191406,1.0,0.5453773736953735,1.0,1.0,0.0,1.0,-2.7868146896362305,2.786808490753174,6.247570581763284e-06,2.1540615558624268,0.939720094203949,0.939720094203949,0.0,155.74058532714844,150.0,31131.220703125,0.0,1976.4010009765625,1.0,282.15740966796875,284.13397216796875,291.57586669921875,293.6547546386719,293.1499938964844,293.1499938964844,281.8500061035156,35290.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304053544998169,1.0,0.0,0.0,3.770205497741699,3.770230770111084,9.4846944875826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.55615234375,0.0,1665.5755615234375,1895.4371337890625,0.0,2752.21923828125,0.9317308068275452,1.0,0.0,3.0,1.0,0.0
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451773524284363,0.3957891464233398,0.3592144250869751,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.922207772731781,0.5130080580711365,0.4876737892627716,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228991031646729,0.3638756275177002,0.2565277814865112,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7602578401565552,0.28575000166893,0.2741603851318359,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836292147636414,0.2054873406887054,0.9422208666801452,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447373390197754,1.0,1.0,0.0,1.0,-2.78517484664917,2.7851686477661133,6.240328730200417e-06,2.152844190597534,0.939522624015808,0.939522624015808,0.0,155.529541015625,150.0,31977.71484375,0.0,1972.7735595703125,1.0,281.8980407714844,283.9384765625,291.6142883300781,293.7904357910156,293.1499938964844,293.1499938964844,281.8500061035156,35443.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385418057441711,1.0,0.0,0.0,3.779967784881592,3.7799928188323975,9.533875413580972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.3466796875,0.0,1678.313720703125,1895.4371337890625,0.0,2828.094482421875,0.9339958429336548,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462324142456055,0.3945817351341247,0.3580531775951385,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.92477947473526,0.5130825638771057,0.487679123878479,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251910209655762,0.3646134436130523,0.2569865882396698,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619476914405823,0.285687506198883,0.2740457355976105,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.684884786605835,0.2051188945770263,0.940341055393219,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432174801826477,1.0,1.0,0.0,1.0,-2.7819416522979736,2.781935453414917,6.22589959675679e-06,2.150368452072144,0.9398666024208068,0.9398666024208068,0.0,153.93316650390625,138.0,32078.8203125,0.0,1960.0380859375,1.0,281.85711669921875,283.8846435546875,291.5990905761719,293.7313232421875,293.1499938964844,293.1499938964844,281.54998779296875,35570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412196636199951,1.0,0.0,0.0,3.786889791488648,3.786915063858032,9.568824452799165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.97314453125,0.0,1687.5281982421875,1895.4371337890625,0.0,2853.11279296875,0.9356649518013,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522393703460693,0.3921427428722381,0.3556796312332153,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131168961524963,0.4875328838825226,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660533428192138,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688981890678406,0.2854954302310943,0.2736672759056091,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907213926315308,0.2043172121047973,0.93580424785614,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.7740273475646973,2.7740211486816406,6.190544809214771e-06,2.144259691238404,0.937397599220276,0.937397599220276,0.0,147.9268341064453,126.0,33050.09765625,0.0,1919.0557861328125,1.0,281.55718994140625,283.6419677734375,291.62860107421875,293.81695556640625,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517852425575256,1.0,0.0,0.0,3.7935049533844,3.793530225753784,9.602284762877389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.8369140625,0.0,1697.5244140625,1895.4371337890625,0.0,2951.994384765625,0.937327802181244,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522393703460693,0.3921427428722381,0.3556796312332153,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350352883338928,0.5131168961524963,0.4875328838825226,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334257006645203,0.3660533428192138,0.2578344941139221,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688981890678406,0.2854954302310943,0.2736672759056091,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907213926315308,0.2043172121047973,0.93580424785614,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382629036903381,1.0,1.0,0.0,1.0,-2.7740273475646973,2.7740211486816406,6.190544809214771e-06,2.144259691238404,0.937397599220276,0.937397599220276,0.0,147.9268341064453,126.0,33050.09765625,0.0,1919.0557861328125,1.0,281.55718994140625,283.6419677734375,291.62860107421875,293.81695556640625,293.1499938964844,293.1499938964844,281.25,35840.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517852425575256,1.0,0.0,0.0,3.7935049533844,3.793530225753784,9.602284762877389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.8369140625,0.0,1697.5244140625,1895.4371337890625,0.0,2951.994384765625,0.937327802181244,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.862382173538208,0.3896647989749908,0.3531779944896698,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129990577697754,0.4871439337730407,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456044793128967,0.3674518465995788,0.2585799396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796802520751953,0.2852257192134857,0.2731151282787323,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034549266099929,0.9305039048194884,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.7644169330596924,2.764410734176636,6.147670774225844e-06,2.136805534362793,0.9324876666069032,0.9324876666069032,0.0,139.55389404296875,114.0,34110.08984375,0.0,1864.5035400390625,1.0,281.25714111328125,283.4102783203125,291.66241455078125,293.9139099121094,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629687428474426,1.0,0.0,0.0,3.7903928756713854,3.790418148040772,9.58653686211619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.298828125,0.0,1695.8489990234375,1895.4371337890625,0.0,3056.8505859375,0.9367979168891908,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.862382173538208,0.3896647989749908,0.3531779944896698,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501713514328004,0.5129990577697754,0.4871439337730407,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456044793128967,0.3674518465995788,0.2585799396038055,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796802520751953,0.2852257192134857,0.2731151282787323,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034549266099929,0.9305039048194884,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315894484519958,1.0,1.0,0.0,1.0,-2.7644169330596924,2.764410734176636,6.147670774225844e-06,2.136805534362793,0.9324876666069032,0.9324876666069032,0.0,139.55389404296875,114.0,34110.08984375,0.0,1864.5035400390625,1.0,281.25714111328125,283.4102783203125,291.66241455078125,293.9139099121094,293.1499938964844,293.1499938964844,280.95001220703125,36103.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629687428474426,1.0,0.0,0.0,3.7903928756713854,3.790418148040772,9.58653686211619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.298828125,0.0,1695.8489990234375,1895.4371337890625,0.0,3056.8505859375,0.9367979168891908,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763973712921143,0.3871200084686279,0.3505746722221374,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127096772193909,0.4865487515926361,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861708402633667,0.3687955439090729,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620018005371,0.2848758995532989,0.2724381387233734,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121499180793762,0.2025434672832489,0.924735426902771,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420963287354,1.0,1.0,0.0,1.0,-2.753636121749878,2.7536301612854004,6.099718120822217e-06,2.128427267074585,0.9250956773757936,0.9250956773757936,0.0,129.81985473632812,102.0,35128.7265625,0.0,1802.1385498046875,1.0,280.9571838378906,283.1820068359375,291.69390869140625,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744845986366272,1.0,0.0,0.0,3.7773783206939697,3.7774038314819336,9.520818480268644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.36865234375,0.0,1682.4312744140625,1895.4371337890625,0.0,3164.873779296875,0.9340475797653198,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763973712921143,0.3871200084686279,0.3505746722221374,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127096772193909,0.4865487515926361,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.861708402633667,0.3687955439090729,0.2592525780200958,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620018005371,0.2848758995532989,0.2724381387233734,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121499180793762,0.2025434672832489,0.924735426902771,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238420963287354,1.0,1.0,0.0,1.0,-2.753636121749878,2.7536301612854004,6.099718120822217e-06,2.128427267074585,0.9250956773757936,0.9250956773757936,0.0,129.81985473632812,102.0,35128.7265625,0.0,1802.1385498046875,1.0,280.9571838378906,283.1820068359375,291.69390869140625,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744845986366272,1.0,0.0,0.0,3.7773783206939697,3.7774038314819336,9.520818480268644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.36865234375,0.0,1682.4312744140625,1895.4371337890625,0.0,3164.873779296875,0.9340475797653198,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945412635803223,0.3844992220401764,0.3478765487670898,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122382044792175,0.4857553243637085,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822532892227173,0.3700774013996124,0.2598614394664764,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116188645362854,0.2844410240650177,0.2716527283191681,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833407640457,0.918610453605652,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.741867780685425,2.741861581802368,6.047565875633154e-06,2.119271755218506,0.9152590036392212,0.9152590036392212,0.0,119.31490325927734,90.0,36103.11328125,0.0,1735.161865234375,1.0,280.6573181152344,282.95782470703125,291.7215881347656,294.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856655359268188,1.0,0.0,0.0,3.75395393371582,3.753979206085205,9.403102581018176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.22607421875,0.0,1656.95263671875,1895.4371337890625,0.0,3269.649658203125,0.9289743900299072,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.8945412635803223,0.3844992220401764,0.3478765487670898,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.987873911857605,0.5122382044792175,0.4857553243637085,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822532892227173,0.3700774013996124,0.2598614394664764,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116188645362854,0.2844410240650177,0.2716527283191681,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833407640457,0.918610453605652,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830051422119,1.0,1.0,0.0,1.0,-2.741867780685425,2.741861581802368,6.047565875633154e-06,2.119271755218506,0.9152590036392212,0.9152590036392212,0.0,119.31490325927734,90.0,36103.11328125,0.0,1735.161865234375,1.0,280.6573181152344,282.95782470703125,291.7215881347656,294.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856655359268188,1.0,0.0,0.0,3.75395393371582,3.753979206085205,9.403102581018176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.22607421875,0.0,1656.95263671875,1895.4371337890625,0.0,3269.649658203125,0.9289743900299072,1.0,0.0,3.0,1.0,0.0
