time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908264160156,0.9055748581886292,0.3831832110881805,0.3465475738048553,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18963623046875,0.9976928234100342,0.5119556188583374,0.4853350222110748,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910095214844,0.8945922255516052,0.3707127571105957,0.2601742744445801,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19256591796875,0.8214420080184937,0.284205824136734,0.2712490260601043,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342432141304016,0.2010974287986755,0.9155211448669434,284.1905517578125,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1815185546875,1.0,0.5109661817550659,1.0,1.0,0.0,1.0,-2.7359437942504883,2.7359378337860107,6.021385615895269e-06,2.114656925201416,0.9088680148124696,0.9088680148124696,0.0,113.84034729003906,90.0,37050.75,0.0,1700.7872314453125,1.0,280.3987121582031,282.7840881347656,291.7608947753906,294.2400817871094,293.1499938964844,293.1499938964844,280.3500061035156,36814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935264348983765,1.0,0.0,0.0,3.738264799118042,3.738289594650269,9.324668326371466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.67138671875,0.0,1639.845947265625,1895.4371337890625,0.0,3343.17041015625,0.925528883934021,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14208984375,0.9137561321258544,0.3817745745182037,0.3451526761054992,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.9990000128746032,0.5119527578353882,0.4763357043266296,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421203613281,0.903734028339386,0.3712691962718963,0.2604589462280273,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14239501953125,0.8283524513244629,0.2838931381702423,0.2708289325237274,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1429748535156,0.7399912476539612,0.2005484253168106,0.912468433380127,284.1420288085937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.14013671875,1.0,0.5059583783149719,1.0,1.0,0.0,1.0,-2.719674587249756,2.7196686267852783,5.950555078015896e-06,2.1023507118225098,0.9029536247253418,0.9029536247253418,0.0,109.70891571044922,78.0,37037.33203125,0.0,1657.6480712890625,1.0,280.3575439453125,282.740234375,291.74786376953125,294.1833801269531,293.1499938964844,293.1499938964844,280.04998779296875,36959.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964017033576965,1.0,0.0,0.0,3.719248771667481,3.719273805618286,9.230043929164822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.5419921875,0.0,1618.8975830078125,1895.4371337890625,0.0,3370.02001953125,0.9213976860046388,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315149188041688,0.3788070380687713,0.3423124849796295,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386857032776,0.4494831562042236,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243112206459044,0.3722572326660156,0.2609892785549164,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426282405853271,0.2831391394138336,0.2699062526226043,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474791526794,0.1993686258792877,0.906090497970581,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835371017456,2.6758296489715576,5.760102794738486e-06,2.068384885787964,0.8878254294395447,0.8878254294395447,0.0,101.48890686035156,66.0,37725.453125,0.0,1557.1689453125,1.0,280.057861328125,282.5165405273437,291.76824951171875,294.2515563964844,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059509038925172,1.0,0.0,0.0,3.6712043285369873,3.671228647232056,8.993119990918785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.50634765625,0.0,1566.827880859375,1895.4371337890625,0.0,3458.9892578125,0.9108946919441224,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315149188041688,0.3788070380687713,0.3423124849796295,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151386857032776,0.4494831562042236,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243112206459044,0.3722572326660156,0.2609892785549164,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426282405853271,0.2831391394138336,0.2699062526226043,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520474791526794,0.1993686258792877,0.906090497970581,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944679141044616,1.0,1.0,0.0,1.0,-2.675835371017456,2.6758296489715576,5.760102794738486e-06,2.068384885787964,0.8878254294395447,0.8878254294395447,0.0,101.48890686035156,66.0,37725.453125,0.0,1557.1689453125,1.0,280.057861328125,282.5165405273437,291.76824951171875,294.2515563964844,293.1499938964844,293.1499938964844,280.3500061035156,37320.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059509038925172,1.0,0.0,0.0,3.6712043285369873,3.671228647232056,8.993119990918785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.50634765625,0.0,1566.827880859375,1895.4371337890625,0.0,3458.9892578125,0.9108946919441224,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9486227631568908,0.3777249157428741,0.3406907021999359,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5206014513969421,0.4265179634094238,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.9440958499908448,0.3737849295139313,0.2616169452667236,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.856479287147522,0.2831319272518158,0.2694287300109863,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639938592910767,0.1989509612321853,0.9022235870361328,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.485332041978836,1.0,1.0,0.0,1.0,-2.641822338104248,2.6418168544769287,5.614334895653883e-06,2.041965246200561,0.8809309005737305,0.8809309005737305,0.0,94.90457916259766,66.0,36375.75390625,0.0,1480.344970703125,1.0,280.3282470703125,282.7115173339844,291.6795959472656,294.0059509277344,293.1499938964844,293.1499938964844,280.3500061035156,37303.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908277153968811,1.0,0.0,0.0,3.635345220565796,3.635369300842285,8.81829407717305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.384765625,0.0,1526.6412353515625,1895.4371337890625,0.0,3317.947265625,0.9029302000999452,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566929340362548,0.377547949552536,0.3403830528259277,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.523471474647522,0.4163225293159485,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1087951660156,0.9531978368759156,0.3745871186256408,0.262061059474945,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633378148078918,0.2832928597927093,0.2694348990917206,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699801325798035,0.1989393383264541,0.9014723896980286,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816528856754303,1.0,1.0,0.0,1.0,-2.6288397312164307,2.628834247589112,5.55919223188539e-06,2.0318827629089355,0.8779703974723816,0.8779703974723816,0.0,92.15118408203124,86.0,36209.9765625,0.0,1450.4259033203125,1.0,280.3421325683594,282.72857666015625,291.6854553222656,294.01226806640625,293.1499938964844,293.1499938964844,280.6499938964844,37304.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865180015563965,1.0,0.0,0.0,3.621772050857544,3.621796131134033,8.752568874115241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.9775390625,0.0,1511.6739501953125,1895.4371337890625,0.0,3277.629638671875,0.8998899459838867,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.96441912651062,0.3778051733970642,0.3402558863162994,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217087745667,0.4066509008407593,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.96406352519989,0.3782728314399719,0.2643561065196991,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710805177688599,0.2845540940761566,0.2703043818473816,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.776509165763855,0.1995806246995926,0.902816116809845,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801235496997833,1.0,1.0,0.0,1.0,-2.622426986694336,2.6224215030670166,5.530599082703702e-06,2.0261893272399902,0.8712276816368103,0.8712276816368103,0.0,89.76676940917969,106.0,35049.43359375,0.0,1431.1990966796875,1.0,280.6413269042969,282.976806640625,291.68634033203125,293.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632169961929321,1.0,0.0,0.0,3.5785012245178223,3.5785248279571533,8.544677143618173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.12158203125,0.0,1463.3719482421875,1895.4371337890625,0.0,3059.17919921875,0.8901464939117432,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.96441912651062,0.3778051733970642,0.3402558863162994,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342217087745667,0.4066509008407593,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.96406352519989,0.3782728314399719,0.2643561065196991,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710805177688599,0.2845540940761566,0.2703043818473816,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.776509165763855,0.1995806246995926,0.902816116809845,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.32403564453125,1.0,0.4801235496997833,1.0,1.0,0.0,1.0,-2.622426986694336,2.6224215030670166,5.530599082703702e-06,2.0261893272399902,0.8712276816368103,0.8712276816368103,0.0,89.76676940917969,106.0,35049.43359375,0.0,1431.1990966796875,1.0,280.6413269042969,282.976806640625,291.68634033203125,293.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,37132.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632169961929321,1.0,0.0,0.0,3.5785012245178223,3.5785248279571533,8.544677143618173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.12158203125,0.0,1463.3719482421875,1895.4371337890625,0.0,3059.17919921875,0.8901464939117432,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562386274337769,0.3788433670997619,0.3411225378513336,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421007871627808,0.4177831411361694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589006304740906,0.3827380836009979,0.2674076557159424,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651394248008728,0.286487877368927,0.2720819115638733,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891962051392,0.200895071029663,0.9085147976875304,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843951702118,1.0,1.0,0.0,1.0,-2.649470090866089,2.6494643688201904,5.64465108254808e-06,2.046792268753052,0.867842435836792,0.867842435836792,0.0,93.15229034423828,126.0,34301.69140625,0.0,1482.9027099609375,1.0,280.94097900390625,283.24676513671875,291.7267150878906,293.8923034667969,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443812727928162,1.0,0.0,0.0,3.545787811279297,3.5458109378814697,8.389166055167152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0712890625,0.0,1426.4354248046875,1895.4371337890625,0.0,2882.67529296875,0.8826691508293152,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562386274337769,0.3788433670997619,0.3411225378513336,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5421007871627808,0.4177831411361694,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9589006304740906,0.3827380836009979,0.2674076557159424,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.8651394248008728,0.286487877368927,0.2720819115638733,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710891962051392,0.200895071029663,0.9085147976875304,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865843951702118,1.0,1.0,0.0,1.0,-2.649470090866089,2.6494643688201904,5.64465108254808e-06,2.046792268753052,0.867842435836792,0.867842435836792,0.0,93.15229034423828,126.0,34301.69140625,0.0,1482.9027099609375,1.0,280.94097900390625,283.24676513671875,291.7267150878906,293.8923034667969,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443812727928162,1.0,0.0,0.0,3.545787811279297,3.5458109378814697,8.389166055167152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.0712890625,0.0,1426.4354248046875,1895.4371337890625,0.0,2882.67529296875,0.8826691508293152,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473882913589478,0.3795284926891327,0.3417496383190155,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445758700370789,0.4293444752693176,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517049193382264,0.385150283575058,0.2690975069999695,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585063219070435,0.2876091003417969,0.2731780111789703,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651441097259521,0.2016879618167877,0.9123225212097168,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921499788761139,1.0,1.0,0.0,1.0,-2.672029733657837,2.6720240116119385,5.74101613892708e-06,2.064138174057007,0.8679319024085999,0.8679319024085999,0.0,96.56258392333984,126.0,33651.0625,0.0,1529.449462890625,1.0,281.1956787109375,283.448486328125,291.7247314453125,293.80224609375,293.1499938964844,293.1499938964844,281.25,36660.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348605632781982,1.0,0.0,0.0,3.534061908721924,3.5340850353240967,8.333772143487295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.89306640625,0.0,1412.753173828125,1895.4371337890625,0.0,2793.7373046875,0.8799681663513184,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.936375081539154,0.3803547918796539,0.3425956666469574,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461141467094421,0.4438556730747223,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.9423779845237732,0.3877007067203522,0.2709454298019409,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505468964576721,0.2888429462909698,0.274443507194519,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.758009135723114,0.2025635093450546,0.9167699813842772,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.498971939086914,1.0,1.0,0.0,1.0,-2.699561595916748,2.6995556354522705,5.859824341314379e-06,2.0853545665740967,0.8678321838378906,0.8678321838378906,0.0,100.92798614501952,146.0,33810.90234375,0.0,1588.182861328125,1.0,281.2408142089844,283.5258178710937,291.7743530273437,293.9062805175781,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316408395767212,1.0,0.0,0.0,3.5263671875,3.5263900756835938,8.297520821543003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.25439453125,0.0,1403.4566650390625,1895.4371337890625,0.0,2763.7255859375,0.8780911564826965,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341698646544,0.3821901679039001,0.3444975316524505,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546444296836853,0.4802185595035553,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191444516181946,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322729468345642,0.2914802432060241,0.2772158682346344,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477799415588,0.2044022679328918,0.9265117049217224,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431032180786,1.0,1.0,0.0,1.0,-2.7652454376220703,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711747527122498,0.8711747527122498,0.0,112.29005432128906,164.0,33449.1796875,0.0,1737.2965087890625,1.0,281.54058837890625,283.8041687011719,291.8139038085937,293.9247436523437,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235743045806885,1.0,0.0,0.0,3.521669626235962,3.521692514419556,8.275429195236939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.8193359375,0.0,1395.725341796875,1895.4371337890625,0.0,2688.714111328125,0.8767552971839905,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103341698646544,0.3821901679039001,0.3444975316524505,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546444296836853,0.4802185595035553,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191444516181946,0.393015444278717,0.2748343050479889,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322729468345642,0.2914802432060241,0.2772158682346344,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7416477799415588,0.2044022679328918,0.9265117049217224,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155431032180786,1.0,1.0,0.0,1.0,-2.7652454376220703,2.7652394771575928,6.148408829176333e-06,2.136075973510742,0.8711747527122498,0.8711747527122498,0.0,112.29005432128906,164.0,33449.1796875,0.0,1737.2965087890625,1.0,281.54058837890625,283.8041687011719,291.8139038085937,293.9247436523437,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235743045806885,1.0,0.0,0.0,3.521669626235962,3.521692514419556,8.275429195236939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.8193359375,0.0,1395.725341796875,1895.4371337890625,0.0,2688.714111328125,0.8767552971839905,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728402137756,0.3842328190803528,0.3467404544353485,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955555200576782,0.543829619884491,0.516197681427002,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894436240196228,0.3985824882984161,0.279015839099884,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998672485352,0.2942900061607361,0.2803134620189667,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236834168434143,0.2063064724206924,0.9372977614402772,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597893714905,1.0,1.0,0.0,1.0,-2.832016706466675,2.832010269165039,6.451316494349157e-06,2.1887428760528564,0.8777661919593811,0.8777661919593811,0.0,127.0960464477539,182.0,33092.6484375,0.0,1912.0303955078125,1.0,281.8406066894531,284.0754699707031,291.8417663574219,293.9361267089844,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182399868965149,1.0,0.0,0.0,3.531938314437866,3.53196120262146,8.323759175254963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2939453125,0.0,1403.5673828125,1895.4371337890625,0.0,2639.271728515625,0.8787444233894348,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840728402137756,0.3842328190803528,0.3467404544353485,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955555200576782,0.543829619884491,0.516197681427002,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.894436240196228,0.3985824882984161,0.279015839099884,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116998672485352,0.2942900061607361,0.2803134620189667,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236834168434143,0.2063064724206924,0.9372977614402772,285.3001403808594,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338597893714905,1.0,1.0,0.0,1.0,-2.832016706466675,2.832010269165039,6.451316494349157e-06,2.1887428760528564,0.8777661919593811,0.8777661919593811,0.0,127.0960464477539,182.0,33092.6484375,0.0,1912.0303955078125,1.0,281.8406066894531,284.0754699707031,291.8417663574219,293.9361267089844,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182399868965149,1.0,0.0,0.0,3.531938314437866,3.53196120262146,8.323759175254963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2939453125,0.0,1403.5673828125,1895.4371337890625,0.0,2639.271728515625,0.8787444233894348,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517945408821106,0.3861805200576782,0.3492447435855865,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503291130066,0.5157651901245117,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637682795524597,0.4041406512260437,0.2834521532058716,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782731831073761,0.2970298826694488,0.2836901545524597,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081043869256973,0.9491312503814696,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039306640625,2.8590328693389893,6.57414284432889e-06,2.20923399925232,0.8869219422340393,0.8869219422340393,0.0,147.8992156982422,200.0,32444.51953125,0.0,2056.293701171875,1.0,282.1407775878906,284.3178405761719,291.85284423828125,293.9181823730469,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132458925247192,1.0,0.0,0.0,3.555617332458496,3.55564022064209,8.435742415713321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.97705078125,0.0,1425.921875,1895.4371337890625,0.0,2593.1162109375,0.8837565183639526,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517945408821106,0.3861805200576782,0.3492447435855865,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606316089630128,0.5436503291130066,0.5157651901245117,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637682795524597,0.4041406512260437,0.2834521532058716,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.782731831073761,0.2970298826694488,0.2836901545524597,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983276605606079,0.2081043869256973,0.9491312503814696,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5120849609375,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859039306640625,2.8590328693389893,6.57414284432889e-06,2.20923399925232,0.8869219422340393,0.8869219422340393,0.0,147.8992156982422,200.0,32444.51953125,0.0,2056.293701171875,1.0,282.1407775878906,284.3178405761719,291.85284423828125,293.9181823730469,293.1499938964844,293.1499938964844,282.45001220703125,35347.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132458925247192,1.0,0.0,0.0,3.555617332458496,3.55564022064209,8.435742415713321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.97705078125,0.0,1425.921875,1895.4371337890625,0.0,2593.1162109375,0.8837565183639526,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683000564575,0.3882077634334564,0.3517154455184936,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307651519775392,0.5462745428085327,0.518476128578186,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431712985038757,0.4098377823829651,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623582482337952,0.2998299300670624,0.2870340347290039,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.209979310631752,0.960864007472992,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.8887460231781006,2.8887393474578857,6.711434252792969e-06,2.232173442840576,0.8988494277000427,0.8988494277000427,0.0,167.51182556152344,188.0,31885.771484375,0.0,2202.582763671875,1.0,282.4410705566406,284.5598449707031,291.8527526855469,293.8863830566406,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071776032447815,1.0,0.0,0.0,3.5910866260528564,3.5911099910736084,8.604884556007164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.86767578125,0.0,1461.477294921875,1895.4371337890625,0.0,2537.2265625,0.8914462924003601,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683000564575,0.3882077634334564,0.3517154455184936,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307651519775392,0.5462745428085327,0.518476128578186,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431712985038757,0.4098377823829651,0.2879120409488678,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7623582482337952,0.2998299300670624,0.2870340347290039,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.6792839169502258,0.209979310631752,0.960864007472992,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.8887460231781006,2.8887393474578857,6.711434252792969e-06,2.232173442840576,0.8988494277000427,0.8988494277000427,0.0,167.51182556152344,188.0,31885.771484375,0.0,2202.582763671875,1.0,282.4410705566406,284.5598449707031,291.8527526855469,293.8863830566406,293.1499938964844,293.1499938964844,282.75,35031.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071776032447815,1.0,0.0,0.0,3.5910866260528564,3.5911099910736084,8.604884556007164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.86767578125,0.0,1461.477294921875,1895.4371337890625,0.0,2537.2265625,0.8914462924003601,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258857131004333,0.3892621099948883,0.352754533290863,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.9253751039505004,0.5479959845542908,0.5201083421707153,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.840297281742096,0.4127429723739624,0.2900068759918213,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591169476509094,0.3012546300888061,0.2885074317455292,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761905550956726,0.2109471559524536,0.9658478498458862,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810717582703,1.0,1.0,0.0,1.0,-2.902240753173828,2.9022340774536133,6.774415396648692e-06,2.2426586151123047,0.9063776731491088,0.9063776731491088,0.0,172.15867614746094,188.0,31231.3984375,0.0,2248.88525390625,1.0,282.6973571777344,284.74420166015625,291.8235168457031,293.7725830078125,293.1499938964844,293.1499938964844,282.75,34876.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013396859169006,1.0,0.0,0.0,3.61260724067688,3.612630605697632,8.708327641215874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.36962890625,0.0,1483.642578125,1895.4371337890625,0.0,2483.6796875,0.8961808681488037,1.0,0.0,3.0,1.0,0.0
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254506587982178,0.3904221653938293,0.3538330197334289,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249104261398317,0.5499247908592224,0.5219103693962097,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409639596939087,0.4157494604587555,0.2921207547187805,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183959960937,0.7591785192489624,0.3027510046958923,0.289952278137207,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762354373931885,0.2119836956262588,0.9706267714500428,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726714134216309,1.0,1.0,0.0,1.0,-2.9157252311706543,2.9157183170318604,6.837515229562996e-06,2.253079652786255,0.9134191870689392,0.9134191870689392,0.0,173.78994750976562,176.0,31289.25390625,0.0,2280.574462890625,1.0,282.7415466308594,284.7951354980469,291.8481140136719,293.848388671875,293.1499938964844,293.1499938964844,282.45001220703125,34759.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005251884460449,1.0,0.0,0.0,3.636760711669922,3.636784315109253,8.82516303590819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.96728515625,0.0,1509.2403564453125,1895.4371337890625,0.0,2476.227783203125,0.9014712572097778,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733823776245,0.3908897042274475,0.3547272086143493,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.552122175693512,0.5244236588478088,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202625453472137,0.2955431342124939,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046868443489074,0.2920477092266083,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419190406799,0.2132840603590011,0.9773459434509276,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741081237792969,1.0,1.0,0.0,1.0,-2.934545993804932,2.9345390796661377,6.926440619281493e-06,2.267784833908081,0.9225077033042908,0.9225077033042908,0.0,172.73716735839844,164.0,32402.87109375,0.0,2308.561279296875,1.0,282.4577331542969,284.56597900390625,291.9490051269531,294.08843994140625,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235460519790649,1.0,0.0,0.0,3.6800475120544434,3.6800715923309326,9.036497203851468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.8447265625,0.0,1558.2470703125,1895.4371337890625,0.0,2688.452392578125,0.9112125039100648,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280733823776245,0.3908897042274475,0.3547272086143493,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.9294238090515136,0.552122175693512,0.5244236588478088,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202625453472137,0.2955431342124939,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046868443489074,0.2920477092266083,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797419190406799,0.2132840603590011,0.9773459434509276,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741081237792969,1.0,1.0,0.0,1.0,-2.934545993804932,2.9345390796661377,6.926440619281493e-06,2.267784833908081,0.9225077033042908,0.9225077033042908,0.0,172.73716735839844,164.0,32402.87109375,0.0,2308.561279296875,1.0,282.4577331542969,284.56597900390625,291.9490051269531,294.08843994140625,293.1499938964844,293.1499938964844,282.1499938964844,34858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235460519790649,1.0,0.0,0.0,3.6800475120544434,3.6800715923309326,9.036497203851468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.8447265625,0.0,1558.2470703125,1895.4371337890625,0.0,2688.452392578125,0.9112125039100648,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316754102706909,0.3900683224201202,0.3541329503059387,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355400204658508,0.552636981010437,0.5250771045684814,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521429896354675,0.4228554964065552,0.2974240183830261,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675316333770752,0.305372029542923,0.2927720546722412,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839485168457031,0.2136064916849136,0.9790117144584656,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.572586715221405,1.0,1.0,0.0,1.0,-2.93976092338562,2.939754009246826,6.951227533136262e-06,2.271879434585572,0.9271733164787292,0.9271733164787292,0.0,169.38108825683594,164.0,33391.390625,0.0,2300.99853515625,1.0,282.16650390625,284.32550048828125,291.96490478515625,294.20263671875,293.1499938964844,293.1499938964844,282.1499938964844,35034.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844577968120575,1.0,0.0,0.0,3.7089693546295166,3.708993911743164,9.179093467537314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.73046875,0.0,1592.4305419921875,1895.4371337890625,0.0,2884.515625,0.9178051948547364,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327610492706299,0.3898170888423919,0.3538562655448913,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373464584350586,0.5526962280273438,0.5250908136367798,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.853873074054718,0.4234566688537597,0.2978050410747528,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688736915588379,0.3054823875427246,0.2928432822227478,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851503849029541,0.2136265188455581,0.9789696335792542,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150900840759,1.0,1.0,0.0,1.0,-2.93993878364563,2.939931869506836,6.952056537556928e-06,2.2720115184783936,0.928565263748169,0.928565263748169,0.0,168.27841186523438,152.0,33420.4921875,0.0,2295.7841796875,1.0,282.1578674316406,284.3116760253906,291.94464111328125,294.1724853515625,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470848798751831,1.0,0.0,0.0,3.715542078018189,3.715566396713257,9.211654514729162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.70556640625,0.0,1600.185546875,1895.4371337890625,0.0,2907.974853515625,0.9193081259727478,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880797028541565,0.3521704971790313,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954310417176,0.5524075627326965,0.5247253179550171,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643819093704224,0.4260077476501465,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.77712482213974,0.3056194186210632,0.2928377687931061,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402117729187,0.2133539021015167,0.9770832657814026,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206745147705,2.937199831008911,6.939078502909979e-06,2.2698724269866943,0.9317474365234376,0.9317474365234376,0.0,161.36643981933594,140.0,34356.54296875,0.0,2256.313232421875,1.0,281.85760498046875,284.0560302734375,291.9047546386719,294.19500732421875,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649481534957886,1.0,0.0,0.0,3.7419044971466064,3.741929292678833,9.34283548303938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.15234375,0.0,1632.544189453125,1895.4371337890625,0.0,3075.4189453125,0.9253880381584167,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193054199219,0.8397901654243469,0.3880797028541565,0.3521704971790313,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189697265625,0.9483954310417176,0.5524075627326965,0.5247253179550171,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8643819093704224,0.4260077476501465,0.2994700372219085,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196105957031,0.77712482213974,0.3056194186210632,0.2928377687931061,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202514648437,0.6924402117729187,0.2133539021015167,0.9770832657814026,285.3191833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.3170166015625,1.0,0.5672749280929565,1.0,1.0,0.0,1.0,-2.937206745147705,2.937199831008911,6.939078502909979e-06,2.2698724269866943,0.9317474365234376,0.9317474365234376,0.0,161.36643981933594,140.0,34356.54296875,0.0,2256.313232421875,1.0,281.85760498046875,284.0560302734375,291.9047546386719,294.19500732421875,293.1499938964844,293.1499938964844,281.54998779296875,35309.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649481534957886,1.0,0.0,0.0,3.7419044971466064,3.741929292678833,9.34283548303938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.15234375,0.0,1632.544189453125,1895.4371337890625,0.0,3075.4189453125,0.9253880381584167,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860278725624084,0.3500871360301971,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620100855827332,0.5516250729560852,0.5237682461738586,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877867579460144,0.428219735622406,0.300813615322113,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878004312515259,0.3053810596466064,0.292362630367279,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024159431458,0.2127143442630767,0.973022997379303,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069632530212,1.0,1.0,0.0,1.0,-2.9297189712524414,2.9297120571136475,6.903555004100781e-06,2.264003038406372,0.9322136044502258,0.9322136044502258,0.0,152.75730895996094,128.0,35349.21484375,0.0,2200.154541015625,1.0,281.55743408203125,283.80908203125,291.8670654296875,294.2153015136719,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879068911075592,1.0,0.0,0.0,3.758663892745972,3.758688926696777,9.4267130634762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.80224609375,0.0,1654.1292724609375,1895.4371337890625,0.0,3207.8544921875,0.9293212890625,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674993515015,0.3860278725624084,0.3500871360301971,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620100855827332,0.5516250729560852,0.5237682461738586,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.877867579460144,0.428219735622406,0.300813615322113,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878004312515259,0.3053810596466064,0.292362630367279,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017024159431458,0.2127143442630767,0.973022997379303,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610069632530212,1.0,1.0,0.0,1.0,-2.9297189712524414,2.9297120571136475,6.903555004100781e-06,2.264003038406372,0.9322136044502258,0.9322136044502258,0.0,152.75730895996094,128.0,35349.21484375,0.0,2200.154541015625,1.0,281.55743408203125,283.80908203125,291.8670654296875,294.2153015136719,293.1499938964844,293.1499938964844,281.25,35568.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879068911075592,1.0,0.0,0.0,3.758663892745972,3.758688926696777,9.4267130634762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.80224609375,0.0,1654.1292724609375,1895.4371337890625,0.0,3207.8544921875,0.9293212890625,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112745285034,0.3849347233772278,0.3490002155303955,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9696324467658995,0.5511089563369751,0.5231820344924927,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8858977556228638,0.4292468726634979,0.3014375865459442,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941835522651672,0.3051751852035522,0.292034387588501,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071871161460876,0.2123114168643951,0.9705396294593812,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574498772621155,1.0,1.0,0.0,1.0,-2.925079584121704,2.92507266998291,6.881580702611245e-06,2.260361909866333,0.9308168292045592,0.9308168292045592,0.0,147.96368408203125,128.0,36246.8984375,0.0,2168.19580078125,1.0,281.2983703613281,283.6190185546875,291.8765869140625,294.32598876953125,293.1499938964844,293.1499938964844,281.25,35714.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879346251487732,1.0,0.0,0.0,3.7634568214416495,3.763481855392456,9.450769766772282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.85791015625,0.0,1660.8907470703125,1895.4371337890625,0.0,3290.886962890625,0.9304631352424622,1.0,0.0,3.0,1.0,0.0
