time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405891418457,0.3837584555149078,0.3477617502212524,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772815108299256,0.5504695773124695,0.5224072337150574,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944640159606934,0.4301913976669311,0.301951915025711,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.800980806350708,0.3048904240131378,0.2915909588336944,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128725647926331,0.2118393182754516,0.9676116704940796,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536432266235352,1.0,1.0,0.0,1.0,-2.9192264080047607,2.919219732284546,6.853938430140261e-06,2.255781650543213,0.9298911094665528,0.9298911094665528,0.0,143.04705810546875,116.0,36275.046875,0.0,2133.647705078125,1.0,281.2572326660156,283.5633850097656,291.834228515625,294.23779296875,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915655612945557,1.0,0.0,0.0,3.765460729598999,3.7654857635498047,9.460836167818344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.697265625,0.0,1664.203857421875,1895.4371337890625,0.0,3324.845458984375,0.9310229420661926,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813074231147766,0.3452433943748474,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489780902862549,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230884552002,0.4319634735584259,0.3029274642467499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436055183411,0.3042026460170746,0.2905986607074737,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107976675033569,0.9612724184989928,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060601234436,1.0,1.0,0.0,1.0,-2.9065120220184326,2.9065051078796387,6.794058663217584e-06,2.245821475982666,0.9247921705245972,0.9247921705245972,0.0,132.6604461669922,104.0,37136.31640625,0.0,2060.514892578125,1.0,280.95733642578125,283.3202819824219,291.8014221191406,294.2577514648437,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031166434288024,1.0,0.0,0.0,3.761910915374756,3.7619359493255615,9.443006661058462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.05908203125,0.0,1662.180419921875,1895.4371337890625,0.0,3432.618408203125,0.9304073452949524,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813074231147766,0.3452433943748474,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.993153750896454,0.5489780902862549,0.5207023620605469,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230884552002,0.4319634735584259,0.3029274642467499,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436055183411,0.3042026460170746,0.2905986607074737,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252547144889832,0.2107976675033569,0.9612724184989928,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455060601234436,1.0,1.0,0.0,1.0,-2.9065120220184326,2.9065051078796387,6.794058663217584e-06,2.245821475982666,0.9247921705245972,0.9247921705245972,0.0,132.6604461669922,104.0,37136.31640625,0.0,2060.514892578125,1.0,280.95733642578125,283.3202819824219,291.8014221191406,294.2577514648437,293.1499938964844,293.1499938964844,280.6499938964844,36117.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031166434288024,1.0,0.0,0.0,3.761910915374756,3.7619359493255615,9.443006661058462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.05908203125,0.0,1662.180419921875,1895.4371337890625,0.0,3432.618408203125,0.9304073452949524,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998769760132,0.3786448538303375,0.3426325917243957,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610178947448,0.4335114359855652,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294128179550171,0.3033027052879333,0.2895011007785797,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360059022903442,0.209594115614891,0.9546323418617249,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.536077082157135,1.0,1.0,0.0,1.0,-2.8788001537323,2.878793478012085,6.66537334836903e-06,2.2245211601257324,0.9168136715888976,0.9168136715888976,0.0,123.66720581054688,92.0,37815.953125,0.0,1970.2257080078125,1.0,280.65740966796875,283.0735778808594,291.7660217285156,294.2690124511719,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913827419281006,1.0,0.0,0.0,3.747361421585083,3.7473864555358887,9.370104976369475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.72607421875,0.0,1647.413818359375,1895.4371337890625,0.0,3532.0888671875,0.9273356795310974,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4810485839844,0.8914998769760132,0.3786448538303375,0.3426325917243957,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478566884994507,0.5070837736129761,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356610178947448,0.4335114359855652,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.8294128179550171,0.3033027052879333,0.2895011007785797,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360059022903442,0.209594115614891,0.9546323418617249,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.536077082157135,1.0,1.0,0.0,1.0,-2.8788001537323,2.878793478012085,6.66537334836903e-06,2.2245211601257324,0.9168136715888976,0.9168136715888976,0.0,123.66720581054688,92.0,37815.953125,0.0,1970.2257080078125,1.0,280.65740966796875,283.0735778808594,291.7660217285156,294.2690124511719,293.1499938964844,293.1499938964844,280.3500061035156,36417.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913827419281006,1.0,0.0,0.0,3.747361421585083,3.7473864555358887,9.370104976369475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.72607421875,0.0,1647.413818359375,1895.4371337890625,0.0,3532.0888671875,0.9273356795310974,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050944447517396,0.3756985366344452,0.339810162782669,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500420928001404,0.4812862873077392,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074338912964,0.4347734451293945,0.3045485913753509,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418939709663391,0.302153468132019,0.2882084846496582,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886827945709,0.9472881555557252,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349058628082275,2.8348991870880127,6.463300906034419e-06,2.190438747406006,0.9057123064994812,0.9057123064994812,0.0,115.17801666259766,95.0,38272.6796875,0.0,1858.3604736328125,1.0,280.3575439453125,282.8206481933594,291.7235717773437,294.2586975097656,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227409958839417,1.0,0.0,0.0,3.7202727794647217,3.720297574996948,9.235126867679356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.7978515625,0.0,1618.5400390625,1895.4371337890625,0.0,3614.43212890625,0.921486496925354,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.9050944447517396,0.3756985366344452,0.339810162782669,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.5500420928001404,0.4812862873077392,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.254150390625,0.9550074338912964,0.4347734451293945,0.3045485913753509,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418939709663391,0.302153468132019,0.2882084846496582,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463257312774658,0.2081886827945709,0.9472881555557252,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247421860694885,1.0,1.0,0.0,1.0,-2.8349058628082275,2.8348991870880127,6.463300906034419e-06,2.190438747406006,0.9057123064994812,0.9057123064994812,0.0,115.17801666259766,95.0,38272.6796875,0.0,1858.3604736328125,1.0,280.3575439453125,282.8206481933594,291.7235717773437,294.2586975097656,293.1499938964844,293.1499938964844,280.04998779296875,36757.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227409958839417,1.0,0.0,0.0,3.7202727794647217,3.720297574996948,9.235126867679356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.7978515625,0.0,1618.5400390625,1895.4371337890625,0.0,3614.43212890625,0.921486496925354,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132083654403688,0.3726156055927276,0.3369352519512176,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202260017395,0.4657341241836548,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666940569877625,0.4358787536621094,0.3052249252796173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494980931282043,0.3008656799793243,0.2868703007698059,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015469074249,0.9399560689926147,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129196166992,2.8031229972839355,6.3181514633470215e-06,2.1653966903686523,0.8917636871337891,0.8917636871337891,0.0,110.0283432006836,113.0,38772.53125,0.0,1784.1319580078125,1.0,280.0578308105469,282.5801086425781,291.6800231933594,294.2432556152344,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299550652503968,1.0,0.0,0.0,3.679205894470215,3.6792304515838623,9.032364687300288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.140625,0.0,1574.4432373046875,1895.4371337890625,0.0,3680.729248046875,0.9125512838363647,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132083654403688,0.3726156055927276,0.3369352519512176,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202260017395,0.4657341241836548,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666940569877625,0.4358787536621094,0.3052249252796173,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0377197265625,0.8494980931282043,0.3008656799793243,0.2868703007698059,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384521484375,0.7523328065872192,0.2067015469074249,0.9399560689926147,284.03729248046875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175614953041077,1.0,1.0,0.0,1.0,-2.803129196166992,2.8031229972839355,6.3181514633470215e-06,2.1653966903686523,0.8917636871337891,0.8917636871337891,0.0,110.0283432006836,113.0,38772.53125,0.0,1784.1319580078125,1.0,280.0578308105469,282.5801086425781,291.6800231933594,294.2432556152344,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299550652503968,1.0,0.0,0.0,3.679205894470215,3.6792304515838623,9.032364687300288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.140625,0.0,1574.4432373046875,1895.4371337890625,0.0,3680.729248046875,0.9125512838363647,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.91188383102417,0.3716912865638733,0.3357733190059662,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.556061863899231,0.4659246504306793,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671189785003662,0.43697589635849,0.3057529628276825,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489172458648682,0.3005566298961639,0.2863778173923492,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514853477478027,0.2062147706747055,0.9370549917221068,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172805190086365,1.0,1.0,0.0,1.0,-2.798491716384888,2.798485279083252,6.296389983617701e-06,2.1614131927490234,0.8876643776893616,0.8876643776893616,0.0,109.88428497314452,113.0,37739.74609375,0.0,1776.34033203125,1.0,280.3017578125,282.749755859375,291.57598876953125,293.9783020019531,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192457795143129,1.0,0.0,0.0,3.657254457473755,3.6572787761688232,8.92490618298325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.806640625,0.0,1549.7783203125,1895.4371337890625,0.0,3582.196044921875,0.9077162146568298,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9085707068443298,0.3713568449020386,0.3353035748004913,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578072667121887,0.4698710143566131,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654608964920044,0.4386040568351745,0.3067651987075805,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465909957885742,0.3006426393985748,0.2863407731056213,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.7491522431373596,0.206048384308815,0.9358698725700378,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187510848045349,1.0,1.0,0.0,1.0,-2.802402973175049,2.802396774291992,6.313480298558716e-06,2.1641945838928223,0.8833133578300476,0.8833133578300476,0.0,111.00526428222656,131.0,37565.734375,0.0,1787.7083740234375,1.0,280.34234619140625,282.8070983886719,291.5499267578125,293.9627685546875,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91146981716156,1.0,0.0,0.0,3.636873483657837,3.636897563934326,8.82571043803182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.76708984375,0.0,1526.90869140625,1895.4371337890625,0.0,3510.2392578125,0.9031248092651368,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277377128601,0.3715802729129791,0.3354104459285736,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946311950684,0.4869087040424347,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565980434417723,0.4426975548267364,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378372192382812,0.3015483319759369,0.2871378660202026,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518613576889,0.9371019005775452,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287625312805176,2.828756093978882,6.432068857975537e-06,2.18421483039856,0.8780052065849304,0.8780052065849304,0.0,116.33081817626952,134.0,36592.83984375,0.0,1854.302734375,1.0,280.6415100097656,283.0653076171875,291.5037841796875,293.83160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926127552986145,1.0,0.0,0.0,3.601130962371826,3.6011548042297363,8.653088343635318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.14013671875,0.0,1486.38037109375,1895.4371337890625,0.0,3334.633056640625,0.8950443267822266,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.8974277377128601,0.3715802729129791,0.3354104459285736,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.5595946311950684,0.4869087040424347,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565980434417723,0.4426975548267364,0.3095424175262451,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378372192382812,0.3015483319759369,0.2871378660202026,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410747408866882,0.2063518613576889,0.9371019005775452,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4276123046875,1.0,0.526057243347168,1.0,1.0,0.0,1.0,-2.8287625312805176,2.828756093978882,6.432068857975537e-06,2.18421483039856,0.8780052065849304,0.8780052065849304,0.0,116.33081817626952,134.0,36592.83984375,0.0,1854.302734375,1.0,280.6415100097656,283.0653076171875,291.5037841796875,293.83160400390625,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926127552986145,1.0,0.0,0.0,3.601130962371826,3.6011548042297363,8.653088343635318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.14013671875,0.0,1486.38037109375,1895.4371337890625,0.0,3334.633056640625,0.8950443267822266,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905343413352966,0.3723043799400329,0.3360522985458374,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.9990000128746032,0.559766948223114,0.4989185035228729,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513717889785768,0.4468345940113067,0.312404990196228,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325902223587036,0.302842378616333,0.2883636057376861,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772226333618,0.2070608139038086,0.940379559993744,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.5316457748413086,1.0,1.0,0.0,1.0,-2.8528313636779785,2.852824687957764,6.5421409090049565e-06,2.2028675079345703,0.8759223818778992,0.8759223818778992,0.0,120.40557861328124,134.0,35640.36328125,0.0,1912.2706298828125,1.0,280.9364929199219,283.3114624023437,291.4749450683594,293.7340087890625,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878534197807312,1.0,0.0,0.0,3.577726364135742,3.577749967575073,8.540977205484523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.10498046875,0.0,1459.3572998046875,1895.4371337890625,0.0,3202.842041015625,0.889670193195343,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897875547409058,0.3723974525928497,0.336168110370636,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597580671310425,0.5003127455711365,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950859308242798,0.4473972618579864,0.3128179311752319,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320420384407043,0.3030279278755188,0.2885582745075226,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357774972915649,0.2071699649095535,0.9409418106079102,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323838591575623,1.0,1.0,0.0,1.0,-2.8560523986816406,2.856045961380005,6.556913376698503e-06,2.205350399017334,0.8755102157592773,0.8755102157592773,0.0,120.89969635009766,137.0,35635.79296875,0.0,1919.8486328125,1.0,280.9411926269531,283.3194580078125,291.48077392578125,293.74761962890625,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780810832977295,1.0,0.0,0.0,3.574965000152588,3.57498836517334,8.527797490387456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.41162109375,0.0,1456.2552490234375,1895.4371337890625,0.0,3198.5947265625,0.889035165309906,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844176530838013,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599644780158997,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947490096092224,0.4524682164192199,0.3163508474826813,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282284736633301,0.3048502504825592,0.2903078496456146,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083141952753067,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826982975006104,2.8826916217803955,6.679697889921954e-06,2.2258663177490234,0.8758110404014587,0.8758110404014587,0.0,124.7563705444336,140.0,34837.375,0.0,1982.00390625,1.0,281.2409973144531,283.5756225585937,291.4543151855469,293.6708068847656,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666180968284607,1.0,0.0,0.0,3.559959888458252,3.559983253479004,8.456361229036702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.44873046875,0.0,1438.039794921875,1895.4371337890625,0.0,3091.0849609375,0.8854772448539734,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844176530838013,0.373549073934555,0.3372263312339782,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599644780158997,0.510841429233551,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.947490096092224,0.4524682164192199,0.3163508474826813,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282284736633301,0.3048502504825592,0.2903078496456146,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323300838470459,0.2083141952753067,0.9462419748306274,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.5383325219154358,1.0,1.0,0.0,1.0,-2.8826982975006104,2.8826916217803955,6.679697889921954e-06,2.2258663177490234,0.8758110404014587,0.8758110404014587,0.0,124.7563705444336,140.0,34837.375,0.0,1982.00390625,1.0,281.2409973144531,283.5756225585937,291.4543151855469,293.6708068847656,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666180968284607,1.0,0.0,0.0,3.559959888458252,3.559983253479004,8.456361229036702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.44873046875,0.0,1438.039794921875,1895.4371337890625,0.0,3091.0849609375,0.8854772448539734,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880393922328949,0.3749818503856659,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605025887489319,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580115318298,0.4578547179698944,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.825560450553894,0.3069323301315307,0.2923056781291961,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101360559463,0.9526770710945128,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095916748046875,6.8048093453398906e-06,2.246577501296997,0.8788880705833435,0.8788880705833435,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.7652587890625,1.0,281.5409240722656,283.82891845703125,291.4233093261719,293.5965270996094,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573687076568604,1.0,0.0,0.0,3.557112455368042,3.557135581970215,8.442838748123904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.32421875,0.0,1432.65771484375,1895.4371337890625,0.0,3004.329345703125,0.8846065998077393,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.880393922328949,0.3749818503856659,0.3385359644889831,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.5605025887489319,0.5197276473045349,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455580115318298,0.4578547179698944,0.3201025426387787,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.825560450553894,0.3069323301315307,0.2923056781291961,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097101360559463,0.9526770710945128,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440548062324524,1.0,1.0,0.0,1.0,-2.909598588943481,2.9095916748046875,6.8048093453398906e-06,2.246577501296997,0.8788880705833435,0.8788880705833435,0.0,128.23435974121094,143.0,34109.54296875,0.0,2043.7652587890625,1.0,281.5409240722656,283.82891845703125,291.4233093261719,293.5965270996094,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573687076568604,1.0,0.0,0.0,3.557112455368042,3.557135581970215,8.442838748123904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.32421875,0.0,1432.65771484375,1895.4371337890625,0.0,3004.329345703125,0.8846065998077393,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786419630050659,0.3757666647434234,0.3392165899276733,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608597993850708,0.523831844329834,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448738098144532,0.4606318473815918,0.3220098912715912,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244562149047852,0.3080374300479889,0.2933484315872192,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.7290209531784058,0.2104774713516235,0.95614755153656,285.2079467773437,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198486328125,1.0,0.5468631386756897,1.0,1.0,0.0,1.0,-2.923067092895508,2.923060178756714,6.867892352602212e-06,2.2569499015808105,0.882086455821991,0.882086455821991,0.0,129.898681640625,143.0,33473.30078125,0.0,2074.69775390625,1.0,281.7961730957031,284.0204162597656,291.3790283203125,293.4625549316406,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850702166557312,1.0,0.0,0.0,3.560094118118286,3.560117244720459,8.456997875327943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.44140625,0.0,1434.5118408203125,1895.4371337890625,0.0,2941.847900390625,0.8851813077926636,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773307204246521,0.3767027258872986,0.3400712609291076,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613834857940674,0.5274547338485718,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446628093719482,0.463560938835144,0.3240522146224975,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.823693037033081,0.3092496693134308,0.2945063412189483,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883094787598,0.2113404870033264,0.9600748419761658,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496690273284912,1.0,1.0,0.0,1.0,-2.9370157718658447,2.937008857727051,6.9335205807874445e-06,2.2676873207092285,0.8850098252296448,0.8850098252296448,0.0,131.46043395996094,146.0,33544.1796875,0.0,2106.196533203125,1.0,281.8409118652344,284.08428955078125,291.3880920410156,293.52374267578125,293.1499938964844,293.1499938964844,282.1499938964844,35712.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493322134017944,1.0,0.0,0.0,3.5668835639953613,3.566906690597534,8.48928550567507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.5068359375,0.0,1440.5455322265625,1895.4371337890625,0.0,2929.016357421875,0.886538565158844,1.0,0.0,3.0,1.0,0.0
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747765421867371,0.3788531422615051,0.341978371143341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629422068595886,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442505836486816,0.4697203040122986,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222105503082275,0.3118858337402344,0.2969966828823089,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.2132551819086074,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.96413803100586,2.9641308784484863,7.062114036671119e-06,2.288604974746704,0.8945416212081909,0.8945416212081909,0.0,134.662841796875,149.0,33128.3359375,0.0,2169.059814453125,1.0,282.1411437988281,284.3428649902344,291.3554382324219,293.4644470214844,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430540561676025,1.0,0.0,0.0,3.590155839920044,3.590179204940796,8.600424621363345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.8486328125,0.0,1462.853271484375,1895.4371337890625,0.0,2870.26220703125,0.891474723815918,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747765421867371,0.3788531422615051,0.341978371143341,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.9989948272705078,0.5629422068595886,0.5327115654945374,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442505836486816,0.4697203040122986,0.328306645154953,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222105503082275,0.3118858337402344,0.2969966828823089,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272148132324219,0.2132551819086074,0.9687291383743286,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.96413803100586,2.9641308784484863,7.062114036671119e-06,2.288604974746704,0.8945416212081909,0.8945416212081909,0.0,134.662841796875,149.0,33128.3359375,0.0,2169.059814453125,1.0,282.1411437988281,284.3428649902344,291.3554382324219,293.4644470214844,293.1499938964844,293.1499938964844,282.45001220703125,35354.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430540561676025,1.0,0.0,0.0,3.590155839920044,3.590179204940796,8.600424621363345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.8486328125,0.0,1462.853271484375,1895.4371337890625,0.0,2870.26220703125,0.891474723815918,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724628686904907,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189156532288,0.5352124571800232,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440262317657472,0.4761981070041656,0.3328055441379547,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209102153778076,0.3147602081298828,0.2997337281703949,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535095214844,0.215381234884262,0.9784231185913086,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.990139961242676,2.9901328086853027,7.186409675341565e-06,2.308617353439331,0.9071388840675354,0.9071388840675354,0.0,137.89646911621094,152.0,32702.599609375,0.0,2231.142578125,1.0,282.4413757324219,284.59381103515625,291.3204345703125,293.4044189453125,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380028009414673,1.0,0.0,0.0,3.625805139541626,3.625828742980957,8.772072419560573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.29931640625,0.0,1499.167724609375,1895.4371337890625,0.0,2823.061279296875,0.8992098569869995,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.8724628686904907,0.3812868595123291,0.3441720008850097,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655189156532288,0.5352124571800232,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440262317657472,0.4761981070041656,0.3328055441379547,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209102153778076,0.3147602081298828,0.2997337281703949,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535095214844,0.215381234884262,0.9784231185913086,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.990139961242676,2.9901328086853027,7.186409675341565e-06,2.308617353439331,0.9071388840675354,0.9071388840675354,0.0,137.89646911621094,152.0,32702.599609375,0.0,2231.142578125,1.0,282.4413757324219,284.59381103515625,291.3204345703125,293.4044189453125,293.1499938964844,293.1499938964844,282.1499938964844,35024.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380028009414673,1.0,0.0,0.0,3.625805139541626,3.625828742980957,8.772072419560573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.29931640625,0.0,1499.167724609375,1895.4371337890625,0.0,2823.061279296875,0.8992098569869995,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673805594444275,0.3816637098789215,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664548873901367,0.5368420481681824,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394362449646,0.4807661175727844,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.817419707775116,0.3164141476154327,0.3018440902233124,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264653205871,0.9861322045326232,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655675530433655,1.0,1.0,0.0,1.0,-3.009693622589112,3.009686231613159,7.281057150976267e-06,2.323864221572876,0.913390338420868,0.913390338420868,0.0,141.98928833007812,155.0,33584.0078125,0.0,2287.005126953125,1.0,282.1578674316406,284.35528564453125,291.3812255859375,293.59686279296875,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612477779388428,1.0,0.0,0.0,3.6592204570770255,3.659244537353516,8.934504194257897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.537109375,0.0,1536.905029296875,1895.4371337890625,0.0,3040.7080078125,0.906727969646454,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673805594444275,0.3816637098789215,0.3452633321285248,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923141002655028,0.5664548873901367,0.5368420481681824,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394362449646,0.4807661175727844,0.3365236222743988,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.817419707775116,0.3164141476154327,0.3018440902233124,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937978744507,0.2166264653205871,0.9861322045326232,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655675530433655,1.0,1.0,0.0,1.0,-3.009693622589112,3.009686231613159,7.281057150976267e-06,2.323864221572876,0.913390338420868,0.913390338420868,0.0,141.98928833007812,155.0,33584.0078125,0.0,2287.005126953125,1.0,282.1578674316406,284.35528564453125,291.3812255859375,293.59686279296875,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612477779388428,1.0,0.0,0.0,3.6592204570770255,3.659244537353516,8.934504194257897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.537109375,0.0,1536.905029296875,1895.4371337890625,0.0,3040.7080078125,0.906727969646454,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320063114166,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653971433639526,0.5364412665367126,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283341884613,0.4836144745349884,0.3388819396495819,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564645767212,0.3166587352752685,0.3025616705417633,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086072921753,0.2166888415813446,0.9885659217834472,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149176120758057,3.014910221099853,7.306475254154066e-06,2.327949285507202,0.9161961674690248,0.9161961674690248,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.702392578125,1.0,281.8580322265625,284.0904846191406,291.3407897949219,293.62799072265625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827952742576599,1.0,0.0,0.0,3.6840450763702393,3.684069395065308,9.056141152541386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.24609375,0.0,1566.4940185546875,1895.4371337890625,0.0,3242.770751953125,0.9124359488487244,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320063114166,0.3444900214672088,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840103387832642,0.5653971433639526,0.5364412665367126,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283341884613,0.4836144745349884,0.3388819396495819,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564645767212,0.3166587352752685,0.3025616705417633,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171086072921753,0.2166888415813446,0.9885659217834472,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693574547767639,1.0,1.0,0.0,1.0,-3.0149176120758057,3.014910221099853,7.306475254154066e-06,2.327949285507202,0.9161961674690248,0.9161961674690248,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.702392578125,1.0,281.8580322265625,284.0904846191406,291.3407897949219,293.62799072265625,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827952742576599,1.0,0.0,0.0,3.6840450763702393,3.684069395065308,9.056141152541386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.24609375,0.0,1566.4940185546875,1895.4371337890625,0.0,3242.770751953125,0.9124359488487244,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.853363037109375,0.3791972696781158,0.34379643201828,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793590307235718,0.5644594430923462,0.5358290672302246,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12969970703125,0.927836537361145,0.4847123324871063,0.3398244082927704,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061248064041138,0.316463828086853,0.3025993406772613,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7135513424873352,0.2164207845926284,0.9883580803871156,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708199143409729,1.0,1.0,0.0,1.0,-3.014280319213867,3.014272928237915,7.303362053789897e-06,2.327446699142456,0.915683090686798,0.915683090686798,0.0,149.9342498779297,158.0,34992.19140625,0.0,2336.110595703125,1.0,281.6002502441406,283.8861694335937,291.3350830078125,293.7176513671875,293.1499938964844,293.1499938964844,281.54998779296875,35505.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935302495956421,1.0,0.0,0.0,3.692803621292114,3.692827939987183,9.099252906707988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.6611328125,0.0,1577.567138671875,1895.4371337890625,0.0,3343.205810546875,0.91446191072464,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483794331550598,0.3779796957969665,0.3428362607955932,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9742345213890076,0.5632849931716919,0.5348891615867615,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.923078954219818,0.4856200218200683,0.3405559062957763,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017275333404541,0.3160851299762726,0.3024050295352936,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095757722854614,0.2159748971462249,0.987170934677124,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719878673553467,1.0,1.0,0.0,1.0,-3.0112180709838867,3.0112106800079346,7.288484084710944e-06,2.3250622749328613,0.9157556891441344,0.9157556891441344,0.0,152.61109924316406,161.0,35014.90625,0.0,2344.294921875,1.0,281.55780029296875,283.8244323730469,291.2762145996094,293.60711669921875,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977265357971191,1.0,0.0,0.0,3.69849705696106,3.698521614074707,9.127331850322662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.0078125,0.0,1585.018798828125,1895.4371337890625,0.0,3382.383056640625,0.9158607125282288,1.0,0.0,3.0,1.0,0.0
