time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723038196563,0.3407075405120849,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.560559093952179,0.5326734781265259,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703911781312,0.4871160387992859,0.3418270349502563,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980392456055,0.3150147497653961,0.3017108142375946,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694905757904,0.2147619724273681,0.9832350611686708,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.001962184906006,3.0019547939300537,7.243574145832099e-06,2.3178420066833496,0.9121021032333374,0.9121021032333374,0.0,157.52915954589844,164.0,35608.11328125,0.0,2352.67724609375,1.0,281.2578125,283.560791015625,291.2201538085937,293.5843811035156,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908059298992157,1.0,0.0,0.0,3.701407909393311,3.701432228088379,9.141704140347428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.62060546875,0.0,1590.7039794921875,1895.4371337890625,0.0,3478.58447265625,0.9167203903198242,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392658829689026,0.3752723038196563,0.3407075405120849,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.964115560054779,0.560559093952179,0.5326734781265259,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703911781312,0.4871160387992859,0.3418270349502563,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980392456055,0.3150147497653961,0.3017108142375946,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.701694905757904,0.2147619724273681,0.9832350611686708,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762881278992,1.0,1.0,0.0,1.0,-3.001962184906006,3.0019547939300537,7.243574145832099e-06,2.3178420066833496,0.9121021032333374,0.9121021032333374,0.0,157.52915954589844,164.0,35608.11328125,0.0,2352.67724609375,1.0,281.2578125,283.560791015625,291.2201538085937,293.5843811035156,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908059298992157,1.0,0.0,0.0,3.701407909393311,3.701432228088379,9.141704140347428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.62060546875,0.0,1590.7039794921875,1895.4371337890625,0.0,3478.58447265625,0.9167203903198242,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.8312615156173706,0.3724053204059601,0.3383889496326446,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.9545096755027772,0.5575690865516663,0.5301508903503418,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.907458245754242,0.4882289469242096,0.3427958488464355,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861505150794983,0.3136889338493347,0.3007204532623291,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944409012794495,0.213297352194786,0.977895736694336,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746253132820129,1.0,1.0,0.0,1.0,-2.98970103263855,2.9896938800811768,7.184312835306628e-06,2.308284044265747,0.905638873577118,0.905638873577118,0.0,161.8175048828125,164.0,36200.77734375,0.0,2352.325927734375,1.0,280.9591064453125,283.3062744140625,291.1816101074219,293.5809936523437,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916206121444702,1.0,0.0,0.0,3.6925573348999023,3.69258189201355,9.098038731281122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.56005859375,0.0,1583.058837890625,1895.4371337890625,0.0,3554.105712890625,0.9149526357650756,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.8309418559074402,0.372295618057251,0.3382875323295593,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.9541141390800476,0.5574520826339722,0.5300386548042297,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071851372718812,0.488284021615982,0.3428317904472351,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858561873435974,0.3136366605758667,0.3006735146045685,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463947296143,0.2132369130849838,0.9776464104652404,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989131212234497,2.989123821258545,7.181557066360256e-06,2.3078367710113525,0.9054210782051086,0.9054210782051086,0.0,161.98719787597656,167.0,36194.234375,0.0,2352.158203125,1.0,280.9578552246094,283.304443359375,291.17730712890625,293.5733642578125,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161219000816344,1.0,0.0,0.0,3.692016363143921,3.692040920257568,9.095373343370738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.23876953125,0.0,1582.5067138671875,1895.4371337890625,0.0,3553.32666015625,0.9148388504981996,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381381988525,0.3357464075088501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804357528688,0.5541796088218689,0.5271914601325989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010868072509766,0.4893140494823456,0.3437026739120483,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456248283386,0.3121178746223449,0.2994544208049774,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446371078491,0.2115640938282013,0.9711578488349916,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.9744293689727783,7.11085885995999e-06,2.296377897262573,0.8961268067359924,0.8961268067359924,0.0,165.9846954345703,170.0,36856.21484375,0.0,2345.9111328125,1.0,280.657958984375,283.0612487792969,291.1464233398437,293.57958984375,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237104654312134,1.0,0.0,0.0,3.670165061950684,3.670189380645752,8.9880296627598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.64404296875,0.0,1560.322509765625,1895.4371337890625,0.0,3623.361083984375,0.9101777076721193,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3831787109375,0.8234001398086548,0.3692381381988525,0.3357464075088501,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.9445804357528688,0.5541796088218689,0.5271914601325989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010868072509766,0.4893140494823456,0.3437026739120483,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456248283386,0.3121178746223449,0.2994544208049774,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871446371078491,0.2115640938282013,0.9711578488349916,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.9744293689727783,7.11085885995999e-06,2.296377897262573,0.8961268067359924,0.8961268067359924,0.0,165.9846954345703,170.0,36856.21484375,0.0,2345.9111328125,1.0,280.657958984375,283.0612487792969,291.1464233398437,293.57958984375,293.1499938964844,293.1499938964844,280.95001220703125,36611.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237104654312134,1.0,0.0,0.0,3.670165061950684,3.670189380645752,8.9880296627598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.64404296875,0.0,1560.322509765625,1895.4371337890625,0.0,3623.361083984375,0.9101777076721193,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.3679988980293274,0.3342097401618957,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527581572532654,0.5253761410713196,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982669711112976,0.4921277463436126,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747294306755066,0.3117032647132873,0.2988097667694092,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107072174549102,0.9665151238441468,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659786224365234,7.069864750519628e-06,2.2895736694335938,0.8923043012619019,0.8923043012619019,0.0,168.6510772705078,173.0,35819.0546875,0.0,2344.198974609375,1.0,280.9422607421875,283.2848205566406,291.0270080566406,293.3222045898437,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050247073173524,1.0,0.0,0.0,3.6483945846557617,3.648418664932251,8.881715984898619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.86083984375,0.0,1535.59228515625,1895.4371337890625,0.0,3450.375244140625,0.9053149819374084,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.8186697363853455,0.3679988980293274,0.3342097401618957,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.938386857509613,0.5527581572532654,0.5253761410713196,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.8982669711112976,0.4921277463436126,0.3453246057033539,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.7747294306755066,0.3117032647132873,0.2988097667694092,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570373535156,0.6826027035713196,0.2107072174549102,0.9665151238441468,284.5581359863281,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56011962890625,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659786224365234,7.069864750519628e-06,2.2895736694335938,0.8923043012619019,0.8923043012619019,0.0,168.6510772705078,173.0,35819.0546875,0.0,2344.198974609375,1.0,280.9422607421875,283.2848205566406,291.0270080566406,293.3222045898437,293.1499938964844,293.1499938964844,281.25,36562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050247073173524,1.0,0.0,0.0,3.6483945846557617,3.648418664932251,8.881715984898619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.86083984375,0.0,1535.59228515625,1895.4371337890625,0.0,3450.375244140625,0.9053149819374084,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.817663848400116,0.3680586814880371,0.3340645730495453,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370142817497252,0.5528255701065063,0.5251985192298889,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.8983475565910339,0.4942162036895752,0.3466138243675232,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739434838294983,0.3120085895061493,0.2989491522312164,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816231608390808,0.2107099443674087,0.9659630060195924,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762877464294434,1.0,1.0,0.0,1.0,-2.966644525527954,2.966637372970581,7.072766038618283e-06,2.28997802734375,0.8924962282180786,0.8924962282180786,0.0,169.4400177001953,173.0,35155.40625,0.0,2349.3828125,1.0,281.1986694335937,283.4854736328125,290.97906494140625,293.1634521484375,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923385739326477,1.0,0.0,0.0,3.640167474746704,3.640191555023194,8.841705039230874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.28759765625,0.0,1525.5906982421875,1895.4371337890625,0.0,3332.071044921875,0.903448522090912,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8174630403518677,0.3684419989585876,0.3343349695205688,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366647005081176,0.5532914996147156,0.5255235433578491,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992961645126343,0.4966344237327575,0.3482319116592407,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739390134811401,0.312597244977951,0.2994186878204345,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315915107727,0.2109716534614563,0.9667320847511292,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.970788955688477,2.9707818031311035,7.092362466210034e-06,2.2930996417999268,0.8921356201171875,0.8921356201171875,0.0,169.95265197753906,176.0,35115.625,0.0,2359.463134765625,1.0,281.2417907714844,283.5468444824219,290.9995422363281,293.22418212890625,293.1499938964844,293.1499938964844,281.54998779296875,36342.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858572840690613,1.0,0.0,0.0,3.6347672939300537,3.634791374206543,8.815491696623212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.28271484375,0.0,1518.84228515625,1895.4371337890625,0.0,3271.44482421875,0.9021320939064026,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548539161682129,0.5268083810806274,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901694118976593,0.5019950866699219,0.3518374860286712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745219469070435,0.3142617046833038,0.300852358341217,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119792103767395,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239339828491,2.984231948852539,7.156554602261167e-06,2.303406476974488,0.8951598405838013,0.8951598405838013,0.0,171.050537109375,179.0,34509.3046875,0.0,2389.4619140625,1.0,281.5416259765625,283.80865478515625,291.00408935546875,293.1847229003906,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871794581413269,1.0,0.0,0.0,3.631927728652954,3.631951570510864,8.801723083706747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.72802734375,0.0,1513.5504150390625,1895.4371337890625,0.0,3139.644287109375,0.9013015627861024,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175663948059082,0.3696901500225067,0.335323303937912,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.936625063419342,0.5548539161682129,0.5268083810806274,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.901694118976593,0.5019950866699219,0.3518374860286712,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745219469070435,0.3142617046833038,0.300852358341217,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119792103767395,0.9706146121025084,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795576572418213,1.0,1.0,0.0,1.0,-2.984239339828491,2.984231948852539,7.156554602261167e-06,2.303406476974488,0.8951598405838013,0.8951598405838013,0.0,171.050537109375,179.0,34509.3046875,0.0,2389.4619140625,1.0,281.5416259765625,283.80865478515625,291.00408935546875,293.1847229003906,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871794581413269,1.0,0.0,0.0,3.631927728652954,3.631951570510864,8.801723083706747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.72802734375,0.0,1513.5504150390625,1895.4371337890625,0.0,3139.644287109375,0.9013015627861024,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488182067871,0.3713831305503845,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569859743118286,0.5287092924118042,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904341161251068,0.5078572034835815,0.3558351099491119,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541635513306,0.3163797557353973,0.3027743697166443,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002857208251953,7.2461398303858e-06,2.317772150039673,0.9013248085975648,0.9013248085975648,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.63232421875,1.0,281.8416442871094,284.0671081542969,291.0101318359375,293.1568298339844,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616086840629578,1.0,0.0,0.0,3.6410140991210938,3.641037940979004,8.845817660585453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.29833984375,0.0,1521.208251953125,1895.4371337890625,0.0,3044.093505859375,0.903112292289734,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488182067871,0.3713831305503845,0.3367677927017212,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369085431098938,0.5569859743118286,0.5287092924118042,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904341161251068,0.5078572034835815,0.3558351099491119,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754541635513306,0.3163797557353973,0.3027743697166443,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501487016677,0.9768470525741576,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002857208251953,7.2461398303858e-06,2.317772150039673,0.9013248085975648,0.9013248085975648,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.63232421875,1.0,281.8416442871094,284.0671081542969,291.0101318359375,293.1568298339844,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616086840629578,1.0,0.0,0.0,3.6410140991210938,3.641037940979004,8.845817660585453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.29833984375,0.0,1521.208251953125,1895.4371337890625,0.0,3044.093505859375,0.903112292289734,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.5571380853652954,0.5296183824539185,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039355516433716,0.5117768049240112,0.3590863943099975,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739679217338562,0.3173688650131225,0.3042046129703522,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016245126724243,3.016237735748291,7.311408353416482e-06,2.328333616256714,0.9011831879615784,0.9011831879615784,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.38037109375,1.0,281.5578308105469,283.83612060546875,291.1089172363281,293.3816833496094,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809934854507446,1.0,0.0,0.0,3.648024797439575,3.648048639297485,8.879915753823298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.5068359375,0.0,1529.7509765625,1895.4371337890625,0.0,3225.890380859375,0.9047143459320068,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288266181946,0.3711447417736053,0.3372446894645691,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9337759017944336,0.5571380853652954,0.5296183824539185,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039355516433716,0.5117768049240112,0.3590863943099975,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739679217338562,0.3173688650131225,0.3042046129703522,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653299331665,0.981896698474884,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016245126724243,3.016237735748291,7.311408353416482e-06,2.328333616256714,0.9011831879615784,0.9011831879615784,0.0,175.33447265625,185.0,34723.30859375,0.0,2470.38037109375,1.0,281.5578308105469,283.83612060546875,291.1089172363281,293.3816833496094,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809934854507446,1.0,0.0,0.0,3.648024797439575,3.648048639297485,8.879915753823298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.5068359375,0.0,1529.7509765625,1895.4371337890625,0.0,3225.890380859375,0.9047143459320068,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.369201511144638,0.3359746932983398,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430152893066,0.5284166932106018,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995748162269592,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121312141418,0.3043204843997955,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698233127594,0.9821035861968994,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.588685929775238,1.0,1.0,0.0,1.0,-3.015944242477417,3.015936851501465,7.310259661608143e-06,2.328233480453491,0.897646427154541,0.897646427154541,0.0,179.8600311279297,188.0,35357.703125,0.0,2493.093017578125,1.0,281.2582397460937,283.5795288085937,291.1051940917969,293.443115234375,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994542956352234,1.0,0.0,0.0,3.646252155303955,3.646275997161865,8.871288059708604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.9619140625,0.0,1529.5233154296875,1895.4371337890625,0.0,3398.4970703125,0.9044674038887024,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095603585243225,0.369201511144638,0.3359746932983398,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259715676307678,0.5552430152893066,0.5284166932106018,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995748162269592,0.5139757394790649,0.3609754145145416,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121312141418,0.3043204843997955,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767884492874146,0.2137698233127594,0.9821035861968994,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.588685929775238,1.0,1.0,0.0,1.0,-3.015944242477417,3.015936851501465,7.310259661608143e-06,2.328233480453491,0.897646427154541,0.897646427154541,0.0,179.8600311279297,188.0,35357.703125,0.0,2493.093017578125,1.0,281.2582397460937,283.5795288085937,291.1051940917969,293.443115234375,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994542956352234,1.0,0.0,0.0,3.646252155303955,3.646275997161865,8.871288059708604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.9619140625,0.0,1529.5233154296875,1895.4371337890625,0.0,3398.4970703125,0.9044674038887024,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065027594566345,0.3686679005622864,0.3352570831775665,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221256971359252,0.5546368956565857,0.5276157855987549,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8974937796592712,0.5155344009399414,0.3618576824665069,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665916085243225,0.3169776499271393,0.304200142621994,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743962168693542,0.2136080414056778,0.9812855124473572,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045476913452,3.014038324356079,7.300878223759355e-06,2.326690912246704,0.899203896522522,0.899203896522522,0.0,181.99822998046875,188.0,34676.6015625,0.0,2500.53955078125,1.0,281.50128173828125,283.75506591796875,291.0033264160156,293.20025634765625,293.1499938964844,293.1499938964844,281.54998779296875,36001.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915247321128845,1.0,0.0,0.0,3.645938873291016,3.645962953567505,8.869764087648946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.50537109375,0.0,1528.6627197265625,1895.4371337890625,0.0,3324.464111328125,0.9044150114059448,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8048732876777649,0.3687183260917663,0.3351571261882782,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200069308280944,0.5546504259109497,0.5274564623832703,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969269394874573,0.5176827311515808,0.3632339537143707,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653493881225586,0.3173190355300903,0.3044347763061523,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6731199622154236,0.2137218713760376,0.9815454483032228,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.015975952148437,3.0159685611724854,7.310034106922103e-06,2.3280961513519287,0.9002948999404907,0.9002948999404907,0.0,183.45269775390625,191.0,34603.5625,0.0,2511.6455078125,1.0,281.54229736328125,283.806396484375,290.9850158691406,293.20281982421875,293.1499938964844,293.1499938964844,281.25,35924.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857063055038452,1.0,0.0,0.0,3.648128509521485,3.6481525897979736,8.88042109181697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.47265625,0.0,1530.5211181640625,1895.4371337890625,0.0,3270.031494140625,0.9048190712928772,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674823045730591,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533962249755859,0.5268375873565674,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496912002563,0.520547091960907,0.3656459450721741,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736167907715,0.3047722280025482,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544387817384,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929557085037231,1.0,1.0,0.0,1.0,-3.01822829246521,3.018221139907837,7.321241810132051e-06,2.329956293106079,0.8967680931091309,0.8967680931091309,0.0,186.72520446777344,194.0,35214.3046875,0.0,2532.717529296875,1.0,281.2578430175781,283.5704040527344,291.0572204589844,293.36444091796875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954209089279175,1.0,0.0,0.0,3.644829511642456,3.644853591918945,8.864367373462301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.76123046875,0.0,1528.292236328125,1895.4371337890625,0.0,3360.8642578125,0.904184341430664,1.0,0.0,3.0,1.0,0.0
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009064793586731,0.3674823045730591,0.3345827460289001,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.915114402770996,0.5533962249755859,0.5268375873565674,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950496912002563,0.520547091960907,0.3656459450721741,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736167907715,0.3047722280025482,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134683281183242,0.9818544387817384,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929557085037231,1.0,1.0,0.0,1.0,-3.01822829246521,3.018221139907837,7.321241810132051e-06,2.329956293106079,0.8967680931091309,0.8967680931091309,0.0,186.72520446777344,194.0,35214.3046875,0.0,2532.717529296875,1.0,281.2578430175781,283.5704040527344,291.0572204589844,293.36444091796875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954209089279175,1.0,0.0,0.0,3.644829511642456,3.644853591918945,8.864367373462301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.76123046875,0.0,1528.292236328125,1895.4371337890625,0.0,3360.8642578125,0.904184341430664,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530163645744324,0.5261396169662476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834003448486,0.5244325399398804,0.3680684566497803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759680986404419,0.3177164494991302,0.3050300776958465,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248333215713,0.9817228317260742,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740343093872,3.01973295211792,7.328258561756229e-06,2.3309872150421143,0.8992226123809814,0.8992226123809814,0.0,189.77389526367188,197.0,34448.421875,0.0,2551.282470703125,1.0,281.5421447753906,283.7977294921875,290.9781188964844,293.1781311035156,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808623552322388,1.0,0.0,0.0,3.6453797817230233,3.645403861999512,8.867044130056456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.8603515625,0.0,1527.7353515625,1895.4371337890625,0.0,3224.661865234375,0.9042304754257202,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972204685211182,0.3671894967556,0.3339988589286804,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106399416923524,0.5530163645744324,0.5261396169662476,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834003448486,0.5244325399398804,0.3680684566497803,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.759680986404419,0.3177164494991302,0.3050300776958465,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248333215713,0.9817228317260742,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740343093872,3.01973295211792,7.328258561756229e-06,2.3309872150421143,0.8992226123809814,0.8992226123809814,0.0,189.77389526367188,197.0,34448.421875,0.0,2551.282470703125,1.0,281.5421447753906,283.7977294921875,290.9781188964844,293.1781311035156,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808623552322388,1.0,0.0,0.0,3.6453797817230233,3.645403861999512,8.867044130056456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.8603515625,0.0,1527.7353515625,1895.4371337890625,0.0,3224.661865234375,0.9042304754257202,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681990206241607,0.334727019071579,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186332702637,0.5269407033920288,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.894671618938446,0.529677152633667,0.3715560138225555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694759368896,0.3191390335559845,0.3062256276607513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085025787354,0.2143866419792175,0.9850223660469056,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383645424852148e-06,2.3397328853607178,0.9048628807067872,0.9048628807067872,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.81689453125,1.0,281.841796875,284.045654296875,290.96905517578125,293.1069030761719,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644239902496338,1.0,0.0,0.0,3.655370950698853,3.655395030975342,8.915715739021834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.28955078125,0.0,1536.994140625,1895.4371337890625,0.0,3070.502197265625,0.9063013792037964,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962953448295593,0.3681990206241607,0.334727019071579,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.909281611442566,0.5541186332702637,0.5269407033920288,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.894671618938446,0.529677152633667,0.3715560138225555,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694759368896,0.3191390335559845,0.3062256276607513,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669085025787354,0.2143866419792175,0.9850223660469056,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383645424852148e-06,2.3397328853607178,0.9048628807067872,0.9048628807067872,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.81689453125,1.0,281.841796875,284.045654296875,290.96905517578125,293.1069030761719,293.1499938964844,293.1499938964844,281.54998779296875,35711.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644239902496338,1.0,0.0,0.0,3.655370950698853,3.655395030975342,8.915715739021834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.28955078125,0.0,1536.994140625,1895.4371337890625,0.0,3070.502197265625,0.9063013792037964,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675680756568908,0.3348121643066406,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536249876022339,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.894135057926178,0.5331671833992004,0.374498039484024,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600313186646,0.3196765184402466,0.3071941435337066,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.21470408141613,0.9881299138069152,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273885696195e-06,2.3467612266540527,0.904072880744934,0.904072880744934,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.82666015625,1.0,281.5577392578125,283.8072814941406,291.0836181640625,293.3343505859375,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788004517555237,1.0,0.0,0.0,3.6617372035980233,3.661761283874512,8.946798288889113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1220703125,0.0,1545.17919921875,1895.4371337890625,0.0,3205.338134765625,0.9077907800674438,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937357425689697,0.3675680756568908,0.3348121643066406,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.906258463859558,0.5536249876022339,0.5271828174591064,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.894135057926178,0.5331671833992004,0.374498039484024,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600313186646,0.3196765184402466,0.3071941435337066,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.21470408141613,0.9881299138069152,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273885696195e-06,2.3467612266540527,0.904072880744934,0.904072880744934,0.0,194.58995056152344,203.0,34408.62890625,0.0,2614.82666015625,1.0,281.5577392578125,283.8072814941406,291.0836181640625,293.3343505859375,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788004517555237,1.0,0.0,0.0,3.6617372035980233,3.661761283874512,8.946798288889113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1220703125,0.0,1545.17919921875,1895.4371337890625,0.0,3205.338134765625,0.9077907800674438,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911918759346008,0.3666020035743713,0.334234207868576,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9034610390663148,0.5526235103607178,0.5265793204307556,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925887942314148,0.5342314839363098,0.3754669725894928,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558107972145081,0.3194585740566253,0.3072352707386017,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636503338813782,0.2144798338413238,0.9881334900856018,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013650298118591,1.0,1.0,0.0,1.0,-3.039815664291382,3.0398082733154297,7.426478077832144e-06,2.346677780151367,0.9016571044921876,0.9016571044921876,0.0,196.63650512695312,203.0,34993.16796875,0.0,2625.05859375,1.0,281.3008728027344,283.606201171875,291.1264953613281,293.4822692871094,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896960020065308,1.0,0.0,0.0,3.661563873291016,3.661587953567505,8.945950753513898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.33642578125,0.0,1546.0213623046875,1895.4371337890625,0.0,3307.3642578125,0.9078006744384766,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879815697669983,0.3653502166271209,0.3332769274711609,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409841537476,0.5512536764144897,0.525504469871521,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903726935386658,0.5349950194358826,0.3761210441589355,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533996105194092,0.3189810514450073,0.306969404220581,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.6613280177116394,0.2140286117792129,0.9869688749313354,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022507548332214,1.0,1.0,0.0,1.0,-3.0364439487457275,3.0364365577697754,7.410120815620758e-06,2.344120740890503,0.8997957706451416,0.8997957706451416,0.0,198.9603271484375,206.0,34949.953125,0.0,2630.606689453125,1.0,281.2580261230469,283.54522705078125,291.1005859375,293.4104919433594,293.1499938964844,293.1499938964844,280.95001220703125,36114.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944528102874756,1.0,0.0,0.0,3.658341646194458,3.6583657264709473,8.930212516133906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.70751953125,0.0,1543.328857421875,1895.4371337890625,0.0,3351.82373046875,0.9071995615959167,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.5480239391326904,0.5228199362754822,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848644256592,0.5361323952674866,0.3771407604217529,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176299631595611,0.3060164153575897,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434015274047,0.9827154874801636,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034654378890991,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762580457143e-06,2.335678577423096,0.8926489353179932,0.8926489353179932,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.07958984375,1.0,280.9582214355469,283.2933349609375,291.0887145996094,293.4374694824219,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054231643676758,1.0,0.0,0.0,3.6435627937316895,3.6435868740081774,8.858207252160355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.75341796875,0.0,1529.1358642578125,1895.4371337890625,0.0,3454.081298828125,0.904102087020874,1.0,0.0,3.0,1.0,0.0
