time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813856601715088,0.3625122308731079,0.3310252130031585,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840922355652,0.5480239391326904,0.5228199362754822,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8857848644256592,0.5361323952674866,0.3771407604217529,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176299631595611,0.3060164153575897,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563554406166077,0.2127434015274047,0.9827154874801636,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.5532531738281,1.0,0.6034654378890991,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762580457143e-06,2.335678577423096,0.8926489353179932,0.8926489353179932,0.0,203.5179443359375,209.0,35550.9296875,0.0,2633.07958984375,1.0,280.9582214355469,283.2933349609375,291.0887145996094,293.4374694824219,293.1499938964844,293.1499938964844,281.25,36417.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054231643676758,1.0,0.0,0.0,3.6435627937316895,3.6435868740081774,8.858207252160355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.75341796875,0.0,1529.1358642578125,1895.4371337890625,0.0,3454.081298828125,0.904102087020874,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464973449707031,0.5209569334983826,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391054749488831,0.3788664937019348,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.317244678735733,0.3054378926753998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939046144485,0.979235827922821,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739938735962,3.0187325477600098,7.32352918930701e-06,2.330268383026123,0.891072154045105,0.891072154045105,0.0,206.69949340820312,212.0,34499.2578125,0.0,2636.541015625,1.0,281.2420654296875,283.5101928710937,290.9857482910156,293.19696044921875,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866404294967651,1.0,0.0,0.0,3.6302452087402335,3.630269289016724,8.793570032139542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5654296875,0.0,1513.79638671875,1895.4371337890625,0.0,3278.775634765625,0.9011031985282898,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770853638648987,0.3613842129707336,0.329624205827713,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882386088371277,0.5464973449707031,0.5209569334983826,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391054749488831,0.3788664937019348,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.317244678735733,0.3054378926753998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334783554077,0.2120939046144485,0.979235827922821,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739938735962,3.0187325477600098,7.32352918930701e-06,2.330268383026123,0.891072154045105,0.891072154045105,0.0,206.69949340820312,212.0,34499.2578125,0.0,2636.541015625,1.0,281.2420654296875,283.5101928710937,290.9857482910156,293.19696044921875,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866404294967651,1.0,0.0,0.0,3.6302452087402335,3.630269289016724,8.793570032139542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.5654296875,0.0,1513.79638671875,1895.4371337890625,0.0,3278.775634765625,0.9011031985282898,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618091344833374,0.3297808170318603,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866242170333862,0.5467166304588318,0.5208772420883179,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843811750411987,0.5437279939651489,0.3818788528442383,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753290653229,0.3060267269611358,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527543783188,0.9800761938095092,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843037605286,1.0,1.0,0.0,1.0,-3.024160861968994,3.024153470993042,7.349570751102874e-06,2.33433198928833,0.8928390145301819,0.8928390145301819,0.0,208.42938232421875,215.0,33682.8515625,0.0,2655.899169921875,1.0,281.54156494140625,283.7591857910156,290.97882080078125,293.1137390136719,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658071160316467,1.0,0.0,0.0,3.625288248062134,3.625312089920044,8.769571877564886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.6630859375,0.0,1506.6844482421875,1895.4371337890625,0.0,3083.47705078125,0.8998509645462036,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7758507132530212,0.3618091344833374,0.3297808170318603,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8866242170333862,0.5467166304588318,0.5208772420883179,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8843811750411987,0.5437279939651489,0.3818788528442383,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.744317352771759,0.3180753290653229,0.3060267269611358,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.651994526386261,0.2124527543783188,0.9800761938095092,284.9460754394531,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9473571777344,1.0,0.6061843037605286,1.0,1.0,0.0,1.0,-3.024160861968994,3.024153470993042,7.349570751102874e-06,2.33433198928833,0.8928390145301819,0.8928390145301819,0.0,208.42938232421875,215.0,33682.8515625,0.0,2655.899169921875,1.0,281.54156494140625,283.7591857910156,290.97882080078125,293.1137390136719,293.1499938964844,293.1499938964844,281.8500061035156,36112.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658071160316467,1.0,0.0,0.0,3.625288248062134,3.625312089920044,8.769571877564886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.6630859375,0.0,1506.6844482421875,1895.4371337890625,0.0,3083.47705078125,0.8998509645462036,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035870552063,0.5478607416152954,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062858581543,0.5491286516189575,0.3855304718017578,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445989847183228,0.3196062743663788,0.3073629140853882,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134769409894943,0.9841750264167786,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649894714355,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.41345638743951e-06,2.344431161880493,0.8975686430931091,0.8975686430931091,0.0,209.89259338378903,218.0,32955.69140625,0.0,2688.91015625,1.0,281.8415832519531,284.00787353515625,291.0049133300781,293.08905029296875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495046496391296,1.0,0.0,0.0,3.630657434463501,3.630681276321411,8.795566941444122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.6083984375,0.0,1510.53125,1895.4371337890625,0.0,2930.631103515625,0.9008617401123048,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757534980773926,0.3629475831985473,0.3307015299797058,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862035870552063,0.5478607416152954,0.5218003392219543,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863062858581543,0.5491286516189575,0.3855304718017578,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445989847183228,0.3196062743663788,0.3073629140853882,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.652215838432312,0.2134769409894943,0.9841750264167786,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086649894714355,1.0,1.0,0.0,1.0,-3.037294626235962,3.0372872352600098,7.41345638743951e-06,2.344431161880493,0.8975686430931091,0.8975686430931091,0.0,209.89259338378903,218.0,32955.69140625,0.0,2688.91015625,1.0,281.8415832519531,284.00787353515625,291.0049133300781,293.08905029296875,293.1499938964844,293.1499938964844,282.1499938964844,35835.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495046496391296,1.0,0.0,0.0,3.630657434463501,3.630681276321411,8.795566941444122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.6083984375,0.0,1510.53125,1895.4371337890625,0.0,2930.631103515625,0.9008617401123048,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757421135902405,0.3636539876461029,0.3312681019306183,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860386610031128,0.5486207008361816,0.5224326252937317,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872791528701782,0.5519894361495972,0.3874474763870239,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448068857192993,0.3205216228961944,0.308175265789032,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524505615234375,0.2141441106796264,0.9869651794433594,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.268310546875,285.3414306640625,1.0,0.6101491451263428,1.0,1.0,0.0,1.0,-3.0453691482543945,3.0453617572784424,7.452928912243806e-06,2.350665330886841,0.9017148613929749,0.9017148613929749,0.0,210.74191284179688,218.0,32309.5546875,0.0,2709.065185546875,1.0,282.0982666015625,284.2007751464844,290.9908142089844,292.9852294921875,293.1499938964844,293.1499938964844,282.1499938964844,35671.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403116464614868,1.0,0.0,0.0,3.637303113937378,3.637326955795288,8.827795454635634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.34521484375,0.0,1516.63671875,1895.4371337890625,0.0,2844.626953125,0.9022740125656128,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759764790534973,0.3644779026508331,0.3320222795009613,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861142992973328,0.5495266914367676,0.5232864618301392,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8884912133216858,0.5549812316894531,0.3895333707332611,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.745216429233551,0.321548193693161,0.3091394007205963,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38543701171875,0.652903139591217,0.2149199545383453,0.9903809428215028,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118093729019165,1.0,1.0,0.0,1.0,-3.055073499679565,3.055065870285034,7.500513675040565e-06,2.3581604957580566,0.9052207469940186,0.9052207469940186,0.0,211.5487823486328,221.0,32268.126953125,0.0,2732.295166015625,1.0,282.1417541503906,284.2535400390625,291.0307006835937,293.0741882324219,293.1499938964844,293.1499938964844,281.8500061035156,35540.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371027112007141,1.0,0.0,0.0,3.64704155921936,3.647065401077272,8.875129537955218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.4111328125,0.0,1526.445556640625,1895.4371337890625,0.0,2814.657958984375,0.90432208776474,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323572278022766,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027401924133,0.5237599611282349,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882902264595032,0.5586751103401184,0.3926769196987152,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441101670265198,0.3223035633563995,0.3103756308555603,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677804946899,0.2155646234750747,0.9952167868614196,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.0671417713165283,3.067134141921997,7.560473477496998e-06,2.3677210807800293,0.9063687324523926,0.9063687324523926,0.0,214.6810913085937,224.0,32919.94140625,0.0,2772.483154296875,1.0,281.8577575683594,284.0111083984375,291.1511535644531,293.3137512207031,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556345701217651,1.0,0.0,0.0,3.660566329956055,3.660590410232544,8.941077567214961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.81689453125,0.0,1542.423583984375,1895.4371337890625,0.0,2988.07080078125,0.907397449016571,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323572278022766,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837568759918213,0.5492027401924133,0.5237599611282349,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882902264595032,0.5586751103401184,0.3926769196987152,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.7441101670265198,0.3223035633563995,0.3103756308555603,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520677804946899,0.2155646234750747,0.9952167868614196,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150060892105103,1.0,1.0,0.0,1.0,-3.0671417713165283,3.067134141921997,7.560473477496998e-06,2.3677210807800293,0.9063687324523926,0.9063687324523926,0.0,214.6810913085937,224.0,32919.94140625,0.0,2772.483154296875,1.0,281.8577575683594,284.0111083984375,291.1511535644531,293.3137512207031,293.1499938964844,293.1499938964844,281.54998779296875,35662.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556345701217651,1.0,0.0,0.0,3.660566329956055,3.660590410232544,8.941077567214961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.81689453125,0.0,1542.423583984375,1895.4371337890625,0.0,2988.07080078125,0.907397449016571,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634366989136,0.5221334099769592,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427103996277,0.5605544447898865,0.3943511545658111,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577136039734,0.3216845691204071,0.3102518916130066,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.215076595544815,0.9950472116470336,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551083399448544e-06,2.366333484649658,0.9041303992271424,0.9041303992271424,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.93505859375,1.0,281.55816650390625,283.7488098144531,291.1629333496094,293.3883056640625,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738759756088257,1.0,0.0,0.0,3.664961338043213,3.664985418319702,8.962559832070838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.79638671875,0.0,1549.137451171875,1895.4371337890625,0.0,3159.166015625,0.9085373878479004,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866257667542,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365918159485,0.5468634366989136,0.5221334099769592,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427103996277,0.5605544447898865,0.3943511545658111,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577136039734,0.3216845691204071,0.3102518916130066,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289667129517,0.215076595544815,0.9950472116470336,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173175573348999,1.0,1.0,0.0,1.0,-3.0651721954345703,3.065164566040039,7.551083399448544e-06,2.366333484649658,0.9041303992271424,0.9041303992271424,0.0,219.3414306640625,227.0,33538.2890625,0.0,2792.93505859375,1.0,281.55816650390625,283.7488098144531,291.1629333496094,293.3883056640625,293.1499938964844,293.1499938964844,281.25,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738759756088257,1.0,0.0,0.0,3.664961338043213,3.664985418319702,8.962559832070838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.79638671875,0.0,1549.137451171875,1895.4371337890625,0.0,3159.166015625,0.9085373878479004,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725178718567,0.5437538027763367,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810131549835205,0.5618424415588379,0.395467609167099,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361827492713928,0.3204417824745178,0.3093983232975006,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446405053138733,0.2139784842729568,0.991643726825714,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558323860168457,3.0558247566223145,7.505193480028538e-06,2.359147548675537,0.8994038701057434,0.8994038701057434,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.8369140625,1.0,281.2581481933594,283.5007629394531,291.14947509765625,293.4227600097656,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887073278427124,1.0,0.0,0.0,3.659559011459351,3.65958309173584,8.93615720087837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.005859375,0.0,1545.0751953125,1895.4371337890625,0.0,3282.82666015625,0.907506227493286,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.7632438540458679,0.3593841195106506,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720725178718567,0.5437538027763367,0.5195528864860535,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8810131549835205,0.5618424415588379,0.395467609167099,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.7361827492713928,0.3204417824745178,0.3093983232975006,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446405053138733,0.2139784842729568,0.991643726825714,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431945800781,284.7215270996094,1.0,0.6187631487846375,1.0,1.0,0.0,1.0,-3.0558323860168457,3.0558247566223145,7.505193480028538e-06,2.359147548675537,0.8994038701057434,0.8994038701057434,0.0,224.03240966796875,230.0,34286.34765625,0.0,2798.8369140625,1.0,281.2581481933594,283.5007629394531,291.14947509765625,293.4227600097656,293.1499938964844,293.1499938964844,281.54998779296875,36166.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887073278427124,1.0,0.0,0.0,3.659559011459351,3.65958309173584,8.93615720087837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.005859375,0.0,1545.0751953125,1895.4371337890625,0.0,3282.82666015625,0.907506227493286,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422321557998657,0.5177244544029236,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649212002754211,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333507537841797,0.3201017677783966,0.3088812828063965,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570181369781,0.9888246655464172,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597120285034,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502500534057617,7.477378403564216e-06,2.3546512126922607,0.8999823331832886,0.8999823331832886,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.983642578125,1.0,281.542236328125,283.7122802734375,291.0381164550781,293.17645263671875,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691509962081909,1.0,0.0,0.0,3.655784130096436,3.655808210372925,8.917731975088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.23291015625,0.0,1540.2186279296875,1895.4371337890625,0.0,3114.846435546875,0.9066344499588012,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601081848145,0.3583707809448242,0.3276357650756836,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678893446922302,0.5422321557998657,0.5177244544029236,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649212002754211,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333507537841797,0.3201017677783966,0.3088812828063965,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.641800582408905,0.2134570181369781,0.9888246655464172,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199597120285034,1.0,1.0,0.0,1.0,-3.050257444381714,3.0502500534057617,7.477378403564216e-06,2.3546512126922607,0.8999823331832886,0.8999823331832886,0.0,227.33917236328125,233.0,33236.0390625,0.0,2804.983642578125,1.0,281.542236328125,283.7122802734375,291.0381164550781,293.17645263671875,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691509962081909,1.0,0.0,0.0,3.655784130096436,3.655808210372925,8.917731975088827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.23291015625,0.0,1540.2186279296875,1895.4371337890625,0.0,3114.846435546875,0.9066344499588012,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304213523865,0.3578138947486877,0.3273822665214538,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8665398955345154,0.5414823293685913,0.5172610282897949,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789302110671997,0.566349446773529,0.3984862565994262,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305938720703,0.3199837803840637,0.3089227080345154,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6409636735916138,0.2132775783538818,0.9885308146476746,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.620701253414154,1.0,1.0,0.0,1.0,-3.050553321838379,3.0505459308624268,7.478900897694984e-06,2.354909896850586,0.8974390625953674,0.8974390625953674,0.0,228.60499572753903,233.0,33985.8828125,0.0,2812.156982421875,1.0,281.298583984375,283.54058837890625,291.11627197265625,293.3763122558594,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740118741989136,1.0,0.0,0.0,3.652560234069824,3.6525843143463135,8.902010222300305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.431640625,0.0,1537.322509765625,1895.4371337890625,0.0,3160.440185546875,0.9059240221977234,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566359639167786,0.3568647503852844,0.3267233073711395,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8645447492599487,0.5403333902359009,0.5163882970809937,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779935240745544,0.5673267245292664,0.3993209302425384,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105894088745,0.3196118474006653,0.3087310791015625,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898627281189,0.212918996810913,0.9875625371932985,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.621350109577179,1.0,1.0,0.0,1.0,-3.048325538635254,3.0483181476593018,7.468093826901168e-06,2.353237628936768,0.8952739834785461,0.8952739834785461,0.0,230.27442932128903,236.0,34001.3671875,0.0,2816.400634765625,1.0,281.2576599121094,283.4890441894531,291.1273193359375,293.3568420410156,293.1499938964844,293.1499938964844,281.54998779296875,36269.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768714070320129,1.0,0.0,0.0,3.64666748046875,3.6466915607452393,8.873309411683294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.16259765625,0.0,1531.47900390625,1895.4371337890625,0.0,3187.25439453125,0.9047025442123412,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562167882919311,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535743713379,0.4014359712600708,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196244239807129,0.3085984587669372,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395272254943,0.9863855242729188,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622723400592804,1.0,1.0,0.0,1.0,-3.046716451644897,3.046708822250366,7.459886546712369e-06,2.351858139038086,0.8957231640815735,0.8957231640815735,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.592529296875,1.0,281.5421142578125,283.70440673828125,291.0524597167969,293.1685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612273931503296,1.0,0.0,0.0,3.64042329788208,3.6404471397399902,8.842947636367171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.9658203125,0.0,1523.626953125,1895.4371337890625,0.0,3040.51708984375,0.903248965740204,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562167882919311,0.32587331533432,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614456653594971,0.539269208908081,0.5151030421257019,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535743713379,0.4014359712600708,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196244239807129,0.3085984587669372,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377496123313904,0.2127395272254943,0.9863855242729188,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.622723400592804,1.0,1.0,0.0,1.0,-3.046716451644897,3.046708822250366,7.459886546712369e-06,2.351858139038086,0.8957231640815735,0.8957231640815735,0.0,233.04237365722656,239.0,32980.984375,0.0,2827.592529296875,1.0,281.5421142578125,283.70440673828125,291.0524597167969,293.1685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612273931503296,1.0,0.0,0.0,3.64042329788208,3.6404471397399902,8.842947636367171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.9658203125,0.0,1523.626953125,1895.4371337890625,0.0,3040.51708984375,0.903248965740204,1.0,0.0,3.0,1.0,0.0
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892445087433,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387739181519,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.5754337310791016,0.4045508205890655,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397384643555,0.3205240964889526,0.3093270063400268,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045941591262,0.9884501099586488,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246893405914307,1.0,1.0,0.0,1.0,-3.0541365146636963,3.054128885269165,7.496089438063791e-06,2.357511281967163,0.8989191055297852,0.8989191055297852,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.189697265625,1.0,281.8416748046875,283.93902587890625,291.0370788574219,293.0769348144531,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424397110939026,1.0,0.0,0.0,3.642262935638428,3.642286777496338,8.85188740085141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.009765625,0.0,1524.075927734375,1895.4371337890625,0.0,2864.51806640625,0.903519332408905,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484199523926,0.3566892445087433,0.3261590003967285,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387739181519,0.5394421219825745,0.5150880217552185,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.5754337310791016,0.4045508205890655,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397384643555,0.3205240964889526,0.3093270063400268,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.6372476816177368,0.2133045941591262,0.9884501099586488,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246893405914307,1.0,1.0,0.0,1.0,-3.0541365146636963,3.054128885269165,7.496089438063791e-06,2.357511281967163,0.8989191055297852,0.8989191055297852,0.0,234.9154815673828,242.0,32010.15625,0.0,2852.189697265625,1.0,281.8416748046875,283.93902587890625,291.0370788574219,293.0769348144531,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424397110939026,1.0,0.0,0.0,3.642262935638428,3.642286777496338,8.85188740085141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.009765625,0.0,1524.075927734375,1895.4371337890625,0.0,2864.51806640625,0.903519332408905,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750755310058,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795758485794067,0.5806925892829895,0.4081355631351471,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457751274109,0.3219329416751861,0.3105958700180053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143561989068985,0.9928972125053406,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.0671393871307373,7.560052381450077e-06,2.36753797531128,0.904727339744568,0.904727339744568,0.0,236.702392578125,245.0,31119.662109375,-0.0,2887.731201171875,1.0,282.1417236328125,284.17413330078125,291.04547119140625,293.0257568359375,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257755637168884,1.0,0.0,0.0,3.6532721519470215,3.653296232223511,8.905480513021757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.314453125,0.0,1534.45947265625,1895.4371337890625,0.0,2709.15625,0.9058148264884948,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7527844309806824,0.3576750755310058,0.326987087726593,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.8594964146614075,0.5402847528457642,0.5157853364944458,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650451660156,0.8795758485794067,0.5806925892829895,0.4081355631351471,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.7288457751274109,0.3219329416751861,0.3105958700180053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.637423038482666,0.2143561989068985,0.9928972125053406,285.26495361328125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2654724121094,1.0,0.6272661089897156,1.0,1.0,0.0,1.0,-3.067146778106689,3.0671393871307373,7.560052381450077e-06,2.36753797531128,0.904727339744568,0.904727339744568,0.0,236.702392578125,245.0,31119.662109375,-0.0,2887.731201171875,1.0,282.1417236328125,284.17413330078125,291.04547119140625,293.0257568359375,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257755637168884,1.0,0.0,0.0,3.6532721519470215,3.653296232223511,8.905480513021757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.314453125,0.0,1534.45947265625,1895.4371337890625,0.0,2709.15625,0.9058148264884948,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.3570895493030548,0.327059268951416,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808670043945,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432282447815,0.5840795040130615,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278139591217041,0.3223921954631805,0.3114820718765259,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580724716187,0.2147929221391677,0.9965331554412842,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299513578414917,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.604705388075672e-06,2.3746464252471924,0.9049758911132812,0.9049758911132812,0.0,239.6951599121093,248.0,31977.099609375,-0.0,2921.5634765625,1.0,281.8577880859375,283.9481811523437,291.16925048828125,293.27154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424254059791565,1.0,0.0,0.0,3.6618192195892334,3.661843299865722,8.947199034992082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.71337890625,0.0,1544.7958984375,1895.4371337890625,0.0,2864.38427734375,0.9077696800231934,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510356307029724,0.3570895493030548,0.327059268951416,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573808670043945,0.5395522713661194,0.5157536864280701,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8794432282447815,0.5840795040130615,0.4110028445720672,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278139591217041,0.3223921954631805,0.3114820718765259,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366580724716187,0.2147929221391677,0.9965331554412842,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299513578414917,1.0,1.0,0.0,1.0,-3.076093435287476,3.0760858058929443,7.604705388075672e-06,2.3746464252471924,0.9049758911132812,0.9049758911132812,0.0,239.6951599121093,248.0,31977.099609375,-0.0,2921.5634765625,1.0,281.8577880859375,283.9481811523437,291.16925048828125,293.27154541015625,293.1499938964844,293.1499938964844,281.54998779296875,35791.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424254059791565,1.0,0.0,0.0,3.6618192195892334,3.661843299865722,8.947199034992082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.71337890625,0.0,1544.7958984375,1895.4371337890625,0.0,2864.38427734375,0.9077696800231934,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492932677268982,0.3562291264533996,0.3265449404716491,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554295301437378,0.5385191440582275,0.5150856375694275,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784335851669312,0.5851253271102905,0.4119469821453094,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265539169311523,0.32216677069664,0.311501145362854,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355797648429871,0.214648887515068,0.9968447089195251,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.6310564875602722,1.0,1.0,0.0,1.0,-3.076210260391236,3.076202630996704,7.605439805047354e-06,2.374802350997925,0.9033976793289183,0.9033976793289183,0.0,241.72491455078125,248.0,32770.90234375,-0.0,2932.448486328125,1.0,281.6008605957031,283.7582397460937,291.21466064453125,293.4296569824219,293.1499938964844,293.1499938964844,281.54998779296875,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553808331489563,1.0,0.0,0.0,3.6634273529052734,3.663451433181762,8.955058774517966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.57275390625,0.0,1547.4266357421875,1895.4371337890625,0.0,2985.6923828125,0.9081655144691468,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471095323562622,0.3551207184791565,0.3257053196430206,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530188798904419,0.537165641784668,0.5140092372894287,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769372701644897,0.585871160030365,0.412590354681015,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248867750167847,0.3217025697231293,0.3112395107746124,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341083645820618,0.2142947763204574,0.9960768222808838,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422721862793,1.0,1.0,0.0,1.0,-3.073446989059448,3.073439359664917,7.591892426717095e-06,2.3727152347564697,0.9023030400276184,0.9023030400276184,0.0,243.98904418945312,251.0,32796.8828125,-0.0,2938.68017578125,1.0,281.5580139160156,283.70166015625,291.1876525878906,293.36724853515625,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624402284622192,1.0,0.0,0.0,3.662543773651123,3.662567853927612,8.950739811552921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.91015625,0.0,1547.1678466796875,1895.4371337890625,0.0,3051.89306640625,0.9080656170845032,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570034980774,0.3237015008926391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480009436607361,0.5340137481689453,0.5113863348960876,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868182182312012,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393879890442,0.3203714191913605,0.3103053569793701,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.630815863609314,0.2132040411233902,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331940293312073,1.0,1.0,0.0,1.0,-3.063789129257202,3.06378173828125,7.544333129771985e-06,2.3652920722961426,0.8969544768333435,0.8969544768333435,0.0,248.4451446533203,239.0,33639.01171875,-0.0,2942.294921875,1.0,281.2581787109375,283.4617919921875,291.1669311523437,293.4028625488281,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782051801681519,1.0,0.0,0.0,3.653728723526001,3.65375280380249,8.907706501304347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.53759765625,0.0,1539.2415771484375,1895.4371337890625,0.0,3199.758056640625,0.9062662124633788,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.742558479309082,0.3525570034980774,0.3237015008926391,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8480009436607361,0.5340137481689453,0.5113863348960876,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.8736947178840637,0.5868182182312012,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393879890442,0.3203714191913605,0.3103053569793701,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.630815863609314,0.2132040411233902,0.9926785826683044,284.6741638183594,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.67242431640625,1.0,0.6331940293312073,1.0,1.0,0.0,1.0,-3.063789129257202,3.06378173828125,7.544333129771985e-06,2.3652920722961426,0.8969544768333435,0.8969544768333435,0.0,248.4451446533203,239.0,33639.01171875,-0.0,2942.294921875,1.0,281.2581787109375,283.4617919921875,291.1669311523437,293.4028625488281,293.1499938964844,293.1499938964844,281.54998779296875,36256.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782051801681519,1.0,0.0,0.0,3.653728723526001,3.65375280380249,8.907706501304347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.53759765625,0.0,1539.2415771484375,1895.4371337890625,0.0,3199.758056640625,0.9062662124633788,1.0,0.0,3.0,1.0,0.0
