time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323210954666138,0.5091742873191833,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049976348877,0.5894771218299866,0.4148389399051666,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647998809814,0.3198983371257782,0.309411883354187,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818958282472,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548529624938965,7.500073934352258e-06,2.3582513332366943,0.8967076539993286,0.8967076539993286,0.0,245.00387573242188,227.0,32457.876953125,-0.0,2906.202880859375,1.0,281.54217529296875,283.6668701171875,291.03717041015625,293.1356201171875,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615458607673645,1.0,0.0,0.0,3.646538019180298,3.646562099456787,8.872679586602317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.3486328125,0.0,1530.61376953125,1895.4371337890625,0.0,3043.504150390625,0.9046306610107422,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815002441406,0.3514870703220367,0.3221571743488312,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490831255912781,0.5323210954666138,0.5091742873191833,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771049976348877,0.5894771218299866,0.4148389399051666,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224647998809814,0.3198983371257782,0.309411883354187,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818958282472,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.6299278736114502,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548529624938965,7.500073934352258e-06,2.3582513332366943,0.8967076539993286,0.8967076539993286,0.0,245.00387573242188,227.0,32457.876953125,-0.0,2906.202880859375,1.0,281.54217529296875,283.6668701171875,291.03717041015625,293.1356201171875,293.1499938964844,293.1499938964844,281.8500061035156,36173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615458607673645,1.0,0.0,0.0,3.646538019180298,3.646562099456787,8.872679586602317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.3486328125,0.0,1530.61376953125,1895.4371337890625,0.0,3043.504150390625,0.9046306610107422,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.5321457386016846,0.5083773732185364,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212134361267,0.5936724543571472,0.4172807931900024,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191017150879,0.3205441832542419,0.3094497919082641,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.213065430521965,0.9877803325653076,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055556058883667,7.503276719944552e-06,2.3586888313293457,0.8992094993591309,0.8992094993591309,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.7158203125,1.0,281.8417358398437,283.899169921875,291.0005187988281,293.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399468064308167,1.0,0.0,0.0,3.646512269973755,3.646536111831665,8.872553962646634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.88818359375,0.0,1529.169921875,1895.4371337890625,0.0,2841.21826171875,0.9045024514198304,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488774657249451,0.3517981469631195,0.3218678832054138,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.5321457386016846,0.5083773732185364,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212134361267,0.5936724543571472,0.4172807931900024,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191017150879,0.3205441832542419,0.3094497919082641,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362939476966858,0.213065430521965,0.9877803325653076,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055556058883667,7.503276719944552e-06,2.3586888313293457,0.8992094993591309,0.8992094993591309,0.0,236.38668823242188,215.0,31434.99609375,-0.0,2862.7158203125,1.0,281.8417358398437,283.899169921875,291.0005187988281,293.0112609863281,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399468064308167,1.0,0.0,0.0,3.646512269973755,3.646536111831665,8.872553962646634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.88818359375,0.0,1529.169921875,1895.4371337890625,0.0,2841.21826171875,0.9045024514198304,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442216873169,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327276587486267,0.5083339810371399,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505368232727,0.5985662341117859,0.4202379584312439,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326270580292,0.3100926876068115,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.214078888297081,0.989617884159088,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.536873908975394e-06,2.363939046859741,0.9042277336120604,0.9042277336120604,0.0,225.5463409423828,203.0,30469.4609375,-0.0,2819.8837890625,1.0,282.1417541503906,284.1313781738281,290.9997253417969,292.9450988769531,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211610317230225,1.0,0.0,0.0,3.6550559997558594,3.6550800800323486,8.914179261410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.20703125,0.0,1536.9541015625,1895.4371337890625,0.0,2666.32861328125,0.9062583446502686,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074366569519,0.3527442216873169,0.3221778571605682,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8646017909049988,0.5327276587486267,0.5083339810371399,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505368232727,0.5985662341117859,0.4202379584312439,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326270580292,0.3100926876068115,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035897254944,0.214078888297081,0.989617884159088,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.536873908975394e-06,2.363939046859741,0.9042277336120604,0.9042277336120604,0.0,225.5463409423828,203.0,30469.4609375,-0.0,2819.8837890625,1.0,282.1417541503906,284.1313781738281,290.9997253417969,292.9450988769531,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211610317230225,1.0,0.0,0.0,3.6550559997558594,3.6550800800323486,8.914179261410027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.20703125,0.0,1536.9541015625,1895.4371337890625,0.0,2666.32861328125,0.9062583446502686,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240382194519,0.3527468740940094,0.322257250547409,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697372078895569,0.5325706601142883,0.5082643032073975,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354791641236,0.6004006862640381,0.4216247498989105,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564121246338,0.322236031293869,0.3104300498962402,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474219560623169,0.2144655436277389,0.9908316135406494,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.617277979850769,1.0,1.0,0.0,1.0,-3.0659661293029785,3.065958499908448,7.554569492640439e-06,2.366767883300781,0.9038045406341552,0.9038045406341552,0.0,219.955795288086,203.0,31266.64453125,-0.0,2797.73876953125,1.0,281.8984375,283.9591979980469,291.10235595703125,293.1841735839844,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299189209938049,1.0,0.0,0.0,3.658985137939453,3.6590092182159424,8.93335538876272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.97265625,0.0,1541.7237548828125,1895.4371337890625,0.0,2747.690673828125,0.907117247581482,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.765460729598999,0.3522295355796814,0.3217810690402984,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742360472679138,0.5318599343299866,0.5076006650924683,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110877513885498,0.6016176342964172,0.4224761128425598,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440005540847778,0.3222620189189911,0.3103970885276794,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.651002049446106,0.2145740091800689,0.9908785820007324,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143063306808472,1.0,1.0,0.0,1.0,-3.065643072128296,3.065635681152344,7.553187515441095e-06,2.366606473922729,0.9037305116653442,0.9037305116653442,0.0,214.7860870361328,191.0,31318.62890625,-0.0,2770.05224609375,1.0,281.85760498046875,283.9056701660156,291.1181335449219,293.1829833984375,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370420336723328,1.0,0.0,0.0,3.660818099975586,3.660842180252075,8.94230709036492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.57080078125,0.0,1544.244873046875,1895.4371337890625,0.0,2814.092041015625,0.9075968861579896,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971099853515,0.3200053870677948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234282970428468,0.6031088829040527,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.321598082780838,0.309608906507492,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049670219421,0.988280713558197,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.0578129291534424,3.057805299758911,7.514858225476928e-06,2.360648393630981,0.9002513885498047,0.9002513885498047,0.0,204.7496032714844,179.0,32104.546875,-0.0,2702.18994140625,1.0,281.55816650390625,283.6591796875,291.1278991699219,293.2688903808594,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571867942810059,1.0,0.0,0.0,3.658422946929932,3.658447027206421,8.930609851631743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.75341796875,0.0,1543.1915283203125,1895.4371337890625,0.0,3002.62353515625,0.907200813293457,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216150283813,0.3503971099853515,0.3200053870677948,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925754547119,0.5294999480247498,0.505287766456604,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234282970428468,0.6031088829040527,0.4234296679496765,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.321598082780838,0.309608906507492,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049670219421,0.988280713558197,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.0578129291534424,3.057805299758911,7.514858225476928e-06,2.360648393630981,0.9002513885498047,0.9002513885498047,0.0,204.7496032714844,179.0,32104.546875,-0.0,2702.18994140625,1.0,281.55816650390625,283.6591796875,291.1278991699219,293.2688903808594,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571867942810059,1.0,0.0,0.0,3.658422946929932,3.658447027206421,8.930609851631743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.75341796875,0.0,1543.1915283203125,1895.4371337890625,0.0,3002.62353515625,0.907200813293457,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000997543335,0.3486412167549133,0.3182829916477203,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891793489456177,0.5272423028945923,0.5030355453491211,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330807328224182,0.6037556529045105,0.4237832725048065,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567367553710938,0.3206928074359894,0.3085901737213135,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626702547073364,0.2135637253522873,0.9845477342605592,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019988656044006,1.0,1.0,0.0,1.0,-3.0477516651153564,3.0477442741394043,7.465533599315677e-06,2.352900505065918,0.8954826593399048,0.8954826593399048,0.0,197.13623046875,179.0,33007.72265625,-0.0,2642.95654296875,1.0,281.2705078125,283.4396667480469,291.1239929199219,293.3424987792969,293.1499938964844,293.1499938964844,281.25,36297.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719785213470459,1.0,0.0,0.0,3.650137186050415,3.650161266326904,8.890202138900349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.36328125,0.0,1535.548583984375,1895.4371337890625,0.0,3141.369384765625,0.9054779410362244,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240018844604,0.348052978515625,0.3176397383213043,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877606391907,0.5264703035354614,0.5021959543228149,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363452196121216,0.6039690375328064,0.4238330721855163,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586122751235962,0.3203624486923218,0.3081788122653961,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643523573875427,0.2133155018091201,0.9830018877983092,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165939331055,1.0,1.0,0.0,1.0,-3.0436761379241943,3.043668746948242,7.445552910212427e-06,2.3497424125671387,0.8941662907600403,0.8941662907600403,0.0,194.5760803222656,167.0,32982.9296875,-0.0,2621.7890625,1.0,281.2582092285156,283.423583984375,291.0975952148437,293.2974853515625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737264275550842,1.0,0.0,0.0,3.646317958831787,3.646342039108277,8.87160808815679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.916015625,0.0,1531.660400390625,1895.4371337890625,0.0,3157.76318359375,0.9046703577041626,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248591303825378,0.4997603893280029,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588916778564,0.6066311597824097,0.4249205589294433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.3199873864650726,0.3070679008960724,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.2129899263381958,0.9783694744110109,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331358909606934,3.033128499984741,7.393607120320667e-06,2.341407299041748,0.8930731415748596,0.8930731415748596,0.0,183.0721435546875,155.0,31744.619140625,-0.0,2542.03857421875,1.0,281.5420837402344,283.6264038085937,290.9520568847656,293.012451171875,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572784066200256,1.0,0.0,0.0,3.6356048583984375,3.635628700256348,8.819554295769194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.65966796875,0.0,1519.20703125,1895.4371337890625,0.0,3003.482666015625,0.9022522568702698,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899503707885742,0.3471647500991821,0.3159742057323456,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248591303825378,0.4997603893280029,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588916778564,0.6066311597824097,0.4249205589294433,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.3199873864650726,0.3070679008960724,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733870506286621,0.2129899263381958,0.9783694744110109,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331358909606934,3.033128499984741,7.393607120320667e-06,2.341407299041748,0.8930731415748596,0.8930731415748596,0.0,183.0721435546875,155.0,31744.619140625,-0.0,2542.03857421875,1.0,281.5420837402344,283.6264038085937,290.9520568847656,293.012451171875,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572784066200256,1.0,0.0,0.0,3.6356048583984375,3.635628700256348,8.819554295769194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.65966796875,0.0,1519.20703125,1895.4371337890625,0.0,3003.482666015625,0.9022522568702698,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444922447203,0.5247219204902649,0.4988370537757873,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727943539619446,0.6108369827270508,0.4272434413433075,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801342010498,0.3206972181797027,0.3070045411586761,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578244924545,0.9775779843330384,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394559361273423e-06,2.3414831161499023,0.8947683572769165,0.8947683572769165,0.0,170.1833953857422,143.0,30734.787109375,-0.0,2475.832275390625,1.0,281.84161376953125,283.8611145019531,290.9013366699219,292.8724060058594,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351634740829468,1.0,0.0,0.0,3.632084846496582,3.632108688354492,8.802484785519482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.78466796875,0.0,1513.8992919921875,1895.4371337890625,0.0,2796.56298828125,0.9013420939445496,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049082159996033,0.3476042151451111,0.3156480193138122,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215444922447203,0.5247219204902649,0.4988370537757873,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727943539619446,0.6108369827270508,0.4272434413433075,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801342010498,0.3206972181797027,0.3070045411586761,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866436004638672,0.2135578244924545,0.9775779843330384,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394559361273423e-06,2.3414831161499023,0.8947683572769165,0.8947683572769165,0.0,170.1833953857422,143.0,30734.787109375,-0.0,2475.832275390625,1.0,281.84161376953125,283.8611145019531,290.9013366699219,292.8724060058594,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351634740829468,1.0,0.0,0.0,3.632084846496582,3.632108688354492,8.802484785519482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.78466796875,0.0,1513.8992919921875,1895.4371337890625,0.0,2796.56298828125,0.9013420939445496,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133744597434998,0.3480585217475891,0.3157084584236145,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.932733118534088,0.5249404907226562,0.498663991689682,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830282926559448,0.6132053136825562,0.4285942316055298,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919255495071411,0.3212918043136596,0.3072128295898437,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.69452303647995,0.2140663415193557,0.9782374501228333,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811273455619812,1.0,1.0,0.0,1.0,-3.0359177589416504,3.0359103679656982,7.406825716316234e-06,2.343406438827514,0.8971526622772217,0.8971526622772217,0.0,163.63778686523438,143.0,29885.7109375,-0.0,2446.674560546875,1.0,282.0982360839844,284.0450744628906,290.8660583496094,292.7343444824219,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224340677261353,1.0,0.0,0.0,3.63341236114502,3.6334362030029297,8.808920597402903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.4931640625,0.0,1514.3980712890625,1895.4371337890625,0.0,2678.134033203125,0.901586651802063,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224649429321289,0.3486542999744415,0.315967857837677,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451370239257812,0.5253288745880127,0.4987269043922424,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932325482368468,0.6157330870628357,0.430134505033493,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.80166095495224,0.3220295906066894,0.3076002597808838,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7033916115760803,0.2147116214036941,0.9796367883682252,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934789657593,1.0,1.0,0.0,1.0,-3.040302276611328,3.040294885635376,7.428185654134722e-06,2.3467698097229004,0.8990054130554199,0.8990054130554199,0.0,156.99473571777344,131.0,29785.8828125,-0.0,2420.407470703125,1.0,282.1417236328125,284.0960693359375,290.890869140625,292.7964172363281,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158729076385498,1.0,0.0,0.0,3.637373924255371,3.637397766113281,8.828139925753931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.79638671875,0.0,1517.9754638671875,1895.4371337890625,0.0,2617.378173828125,0.9023633599281312,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263580679893494,0.4991968274116516,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898265838623,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405927658081,0.3237115740776062,0.3087055683135986,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125706672668,0.9840788245201112,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.3954965955636e-06,2.341793775558472,0.9059471487998962,0.9059471487998962,0.0,146.34669494628906,134.0,28874.673828125,-0.0,2352.593017578125,1.0,282.4416809082031,284.3290100097656,290.8865661621094,292.7380065917969,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000991940498352,1.0,0.0,0.0,3.652393341064453,3.6524174213409424,8.901196224542218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.9482421875,0.0,1532.67431640625,1895.4371337890625,0.0,2472.33203125,0.9055429697036744,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379337191581726,0.3500410318374634,0.3167531788349151,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.965074896812439,0.5263580679893494,0.4991968274116516,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225898265838623,0.4176132977008819,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405927658081,0.3237115740776062,0.3087055683135986,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.718282163143158,0.2162125706672668,0.9840788245201112,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704892873764038,1.0,1.0,0.0,1.0,-3.033455848693848,3.0334484577178955,7.3954965955636e-06,2.341793775558472,0.9059471487998962,0.9059471487998962,0.0,146.34669494628906,134.0,28874.673828125,-0.0,2352.593017578125,1.0,282.4416809082031,284.3290100097656,290.8865661621094,292.7380065917969,293.1499938964844,293.1499938964844,282.1499938964844,35578.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000991940498352,1.0,0.0,0.0,3.652393341064453,3.6524174213409424,8.901196224542218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.9482421875,0.0,1532.67431640625,1895.4371337890625,0.0,2472.33203125,0.9055429697036744,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.349737286567688,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256801843643188,0.4989538192749023,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353973388672,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309296607971,0.3242998719215393,0.3094669282436371,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425504446029,0.9881803393363952,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358164111792575e-06,2.3357717990875244,0.9066894054412842,0.9066894054412842,0.0,141.58863830566406,137.0,29534.185546875,-0.0,2314.173583984375,1.0,282.15777587890625,284.08795166015625,290.99139404296875,292.9541320800781,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179442286491394,1.0,0.0,0.0,3.664240837097168,3.664264917373657,8.959036676969845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2021484375,0.0,1546.8497314453125,1895.4371337890625,0.0,2636.53466796875,0.908249855041504,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451018929481506,0.349737286567688,0.316834032535553,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.973381757736206,0.5256801843643188,0.4989538192749023,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307353973388672,0.406611293554306,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254309296607971,0.3242998719215393,0.3094669282436371,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252629995346069,0.2170425504446029,0.9881803393363952,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670062303543091,1.0,1.0,0.0,1.0,-3.025870084762573,3.025862693786621,7.358164111792575e-06,2.3357717990875244,0.9066894054412842,0.9066894054412842,0.0,141.58863830566406,137.0,29534.185546875,-0.0,2314.173583984375,1.0,282.15777587890625,284.08795166015625,290.99139404296875,292.9541320800781,293.1499938964844,293.1499938964844,281.8500061035156,35704.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179442286491394,1.0,0.0,0.0,3.664240837097168,3.664264917373657,8.959036676969845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.2021484375,0.0,1546.8497314453125,1895.4371337890625,0.0,2636.53466796875,0.908249855041504,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481075763702392,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848260879517,0.4971362650394439,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362527012825012,0.4041735827922821,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738057136536,0.3237077891826629,0.3091048896312713,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438898563385,0.988499402999878,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.325535534619121e-06,2.33056116104126,0.9046412110328674,0.9046412110328674,0.0,140.34959411621094,140.0,30344.833984375,-0.0,2295.65576171875,1.0,281.85809326171875,283.8390197753906,290.99078369140625,293.0270080566406,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838816225528717,1.0,0.0,0.0,3.668015718460083,3.668040037155152,8.97750567219191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.58251953125,0.0,1552.686767578125,1895.4371337890625,0.0,2830.656982421875,0.9092330932617188,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382751464844,0.3481075763702392,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741073846817015,0.5234848260879517,0.4971362650394439,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362527012825012,0.4041735827922821,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266738057136536,0.3237077891826629,0.3091048896312713,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266855835914612,0.2169438898563385,0.988499402999878,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654789209365845,1.0,1.0,0.0,1.0,-3.0191738605499268,3.0191664695739746,7.325535534619121e-06,2.33056116104126,0.9046412110328674,0.9046412110328674,0.0,140.34959411621094,140.0,30344.833984375,-0.0,2295.65576171875,1.0,281.85809326171875,283.8390197753906,290.99078369140625,293.0270080566406,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838816225528717,1.0,0.0,0.0,3.668015718460083,3.668040037155152,8.97750567219191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.58251953125,0.0,1552.686767578125,1895.4371337890625,0.0,2830.656982421875,0.9092330932617188,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.345905065536499,0.3137372434139251,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205771923065186,0.4945879578590393,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393987536430359,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858814239502,0.3224696815013885,0.3081067502498626,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248574495315552,0.2162211388349533,0.9860718846321106,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.0125598907470703,7.29342173144687e-06,2.325423240661621,0.8998380899429321,0.8998380899429321,0.0,140.99887084960938,143.0,31138.41015625,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.953125,293.0428771972656,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554953336715698,1.0,0.0,0.0,3.662130832672119,3.662154912948608,8.948721870183363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8310546875,0.0,1548.049560546875,1895.4371337890625,0.0,2986.765869140625,0.9080910682678224,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425583243370056,0.345905065536499,0.3137372434139251,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707528948783876,0.5205771923065186,0.4945879578590393,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393987536430359,0.4064768254756927,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858814239502,0.3224696815013885,0.3081067502498626,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248574495315552,0.2162211388349533,0.9860718846321106,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550723075867,1.0,1.0,0.0,1.0,-3.012567043304444,3.0125598907470703,7.29342173144687e-06,2.325423240661621,0.8998380899429321,0.8998380899429321,0.0,140.99887084960938,143.0,31138.41015625,-0.0,2287.07763671875,1.0,281.5581359863281,283.5937194824219,290.953125,293.0428771972656,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554953336715698,1.0,0.0,0.0,3.662130832672119,3.662154912948608,8.948721870183363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8310546875,0.0,1548.049560546875,1895.4371337890625,0.0,2986.765869140625,0.9080910682678224,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403024077415466,0.3446855545043945,0.312750369310379,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681757092475892,0.518977701663971,0.4932025372982025,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402778625488281,0.4086512923240661,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225038051605225,0.3217122852802276,0.3074900209903717,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.72323077917099,0.2157036662101745,0.9842036962509156,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947690010071,1.0,1.0,0.0,1.0,-3.009342193603516,3.0093350410461426,7.277768418134656e-06,2.322913885116577,0.8958523869514465,0.8958523869514465,0.0,141.73802185058594,143.0,31932.28515625,-0.0,2285.06884765625,1.0,281.301025390625,283.4076232910156,290.9603271484375,293.1434631347656,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648919463157654,1.0,0.0,0.0,3.655320882797241,3.6553452014923096,8.915471880754922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.03369140625,0.0,1541.6253662109375,1895.4371337890625,0.0,3074.891845703125,0.9066398739814758,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375231027603149,0.3433718681335449,0.3116154074668884,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649302363395692,0.5172696113586426,0.4916493892669678,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407356262207031,0.4114820063114166,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.820111095905304,0.3208612203598022,0.3067478239536285,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211142182350159,0.2150829434394836,0.9817732572555542,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652258992195129,1.0,1.0,0.0,1.0,-3.00570011138916,3.005692720413208,7.26012376617291e-06,2.320086002349853,0.8924021124839783,0.8924021124839783,0.0,142.73001098632812,146.0,31966.521484375,-0.0,2283.609375,1.0,281.2582092285156,283.3571472167969,290.9154052734375,293.0526733398437,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686092495918274,1.0,0.0,0.0,3.6453914642333984,3.645415544509888,8.867100405041128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.009765625,0.0,1531.565673828125,1895.4371337890625,0.0,3109.76416015625,0.904547929763794,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423173725605011,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597117900848388,0.5154711008071899,0.4895347952842712,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.643118679523468,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164213299751282,0.3202197849750519,0.3058764040470123,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768669128418,0.2145521640777588,0.9786120057106018,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902548551559448,0.8902548551559448,0.0,144.5161590576172,149.0,30902.294921875,-0.0,2286.851806640625,1.0,281.5420837402344,283.57373046875,290.77459716796875,292.77838134765625,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502632975578308,1.0,0.0,0.0,3.62984848022461,3.62987232208252,8.791648156147858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.9033203125,0.0,1513.8045654296875,1895.4371337890625,0.0,2937.73681640625,0.9010560512542723,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334160447120667,0.3423173725605011,0.3102881610393524,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.9597117900848388,0.5154711008071899,0.4895347952842712,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.643118679523468,0.416224718093872,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164213299751282,0.3202197849750519,0.3058764040470123,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.717768669128418,0.2145521640777588,0.9786120057106018,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659178495407104,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902548551559448,0.8902548551559448,0.0,144.5161590576172,149.0,30902.294921875,-0.0,2286.851806640625,1.0,281.5420837402344,283.57373046875,290.77459716796875,292.77838134765625,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502632975578308,1.0,0.0,0.0,3.62984848022461,3.62987232208252,8.791648156147858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.9033203125,0.0,1513.8045654296875,1895.4371337890625,0.0,2937.73681640625,0.9010560512542723,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151311755180359,0.4889885783195495,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473574042320251,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147635459899902,0.3206879198551178,0.3061434626579284,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173468351364,0.9795710444450378,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.006878614425659,7.265333806572016e-06,2.3207788467407227,0.8909188508987427,0.8909188508987427,0.0,145.9309539794922,152.0,29934.818359375,-0.0,2302.170654296875,1.0,281.841552734375,283.8138427734375,290.72869873046875,292.6484069824219,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279163241386414,1.0,0.0,0.0,3.6216540336608887,3.621677875518799,8.751998734624067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.59814453125,0.0,1503.356201171875,1895.4371337890625,0.0,2729.056884765625,0.8990999460220337,1.0,0.0,3.0,1.0,0.0
