time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315534591674805,0.3425356149673462,0.3103094398975372,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568820595741272,0.5151311755180359,0.4889885783195495,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473574042320251,0.419255256652832,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147635459899902,0.3206879198551178,0.3061434626579284,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163225412368774,0.2149173468351364,0.9795710444450378,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2519836425781,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886005401612,3.006878614425659,7.265333806572016e-06,2.3207788467407227,0.8909188508987427,0.8909188508987427,0.0,145.9309539794922,152.0,29934.818359375,-0.0,2302.170654296875,1.0,281.841552734375,283.8138427734375,290.72869873046875,292.6484069824219,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279163241386414,1.0,0.0,0.0,3.6216540336608887,3.621677875518799,8.751998734624067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.59814453125,0.0,1503.356201171875,1895.4371337890625,0.0,2729.056884765625,0.8990999460220337,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155220627784729,0.4892444312572479,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527175307273865,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269948005676,0.3217793405056,0.3070817589759826,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649861812591,0.9834175705909728,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.01688289642334,3.016875505447388,7.313628884730861e-06,2.3284544944763184,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.19921875,-0.0,2327.89013671875,1.0,282.1415100097656,284.056640625,290.7192077636719,292.5780029296875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088817596435547,1.0,0.0,0.0,3.622672319412232,3.6226961612701416,8.756920806263224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.01220703125,0.0,1502.6143798828125,1895.4371337890625,0.0,2552.8994140625,0.8991584181785583,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304700255393982,0.3433429598808288,0.3109534382820129,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9549185037612916,0.5155220627784729,0.4892444312572479,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527175307273865,0.4218906164169311,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269948005676,0.3217793405056,0.3070817589759826,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157784700393677,0.2158649861812591,0.9834175705909728,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.01688289642334,3.016875505447388,7.313628884730861e-06,2.3284544944763184,0.8943070769309998,0.8943070769309998,0.0,147.41421508789062,155.0,29087.19921875,-0.0,2327.89013671875,1.0,282.1415100097656,284.056640625,290.7192077636719,292.5780029296875,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088817596435547,1.0,0.0,0.0,3.622672319412232,3.6226961612701416,8.756920806263224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.01220703125,0.0,1502.6143798828125,1895.4371337890625,0.0,2552.8994140625,0.8991584181785583,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165337920188904,0.4900907874107361,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589676737785339,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548830032349,0.3233767747879028,0.3085103332996368,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920598983765,0.2172858715057373,0.9894570112228394,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.38365679353592e-06,2.339564800262451,0.9010262489318848,0.9010262489318848,0.0,149.05532836914062,158.0,28462.517578125,-0.0,2362.67822265625,1.0,282.4415588378906,284.3096008300781,290.7196044921875,292.5377502441406,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945442199707031,1.0,0.0,0.0,3.6350247859954834,3.6350486278533936,8.816740546535584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.56298828125,0.0,1513.94384765625,1895.4371337890625,0.0,2421.652587890625,0.9017093777656556,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298716545105,0.3446778059005737,0.3120694756507873,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.953424870967865,0.5165337920188904,0.4900907874107361,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589676737785339,0.4244567155838012,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548830032349,0.3233767747879028,0.3085103332996368,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157920598983765,0.2172858715057373,0.9894570112228394,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031299829483032,3.03129243850708,7.38365679353592e-06,2.339564800262451,0.9010262489318848,0.9010262489318848,0.0,149.05532836914062,158.0,28462.517578125,-0.0,2362.67822265625,1.0,282.4415588378906,284.3096008300781,290.7196044921875,292.5377502441406,293.1499938964844,293.1499938964844,282.1499938964844,35647.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945442199707031,1.0,0.0,0.0,3.6350247859954834,3.6350486278533936,8.816740546535584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.56298828125,0.0,1513.94384765625,1895.4371337890625,0.0,2421.652587890625,0.9017093777656556,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291650414466858,0.3447916805744171,0.3125340938568115,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522663950920104,0.5165097713470459,0.4904454946517944,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613999009132385,0.4261868000030517,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130873441696167,0.3238583207130432,0.3092156052589416,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935168266296,0.217808112502098,0.9926414489746094,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741696357727051,1.0,1.0,0.0,1.0,-3.039044141769409,3.039036750793457,7.421579539368395e-06,2.345604181289673,0.9010061621665956,0.9010061621665956,0.0,150.09127807617188,158.0,29136.638671875,-0.0,2382.28466796875,1.0,282.1988525390625,284.1312866210937,290.8214416503906,292.7769470214844,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061482310295105,1.0,0.0,0.0,3.641090631484986,3.641114473342896,8.846189984978992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.212890625,0.0,1521.015380859375,1895.4371337890625,0.0,2527.768310546875,0.9030346274375916,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271980285644531,0.3443092703819275,0.3123566806316376,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495608806610109,0.5158533453941345,0.4901154935359955,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.6628843545913696,0.429214745759964,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114392161369324,0.3238890171051025,0.309469610452652,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143383622169495,0.2179861962795257,0.9943344593048096,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757429003715515,1.0,1.0,0.0,1.0,-3.044419765472412,3.044412136077881,7.448024916811846e-06,2.3498237133026123,0.901428759098053,0.901428759098053,0.0,151.58116149902344,161.0,29216.998046875,-0.0,2399.94873046875,1.0,282.1577453613281,284.07684326171875,290.82977294921875,292.7693786621094,293.1499938964844,293.1499938964844,281.8500061035156,35760.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154391646385193,1.0,0.0,0.0,3.6448726654052734,3.644896745681762,8.864577694112086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.71630859375,0.0,1525.6824951171875,1895.4371337890625,0.0,2613.369873046875,0.9039552807807922,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134871602058411,0.4883418381214142,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637373566627502,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566948890686,0.3231122195720672,0.3091257512569427,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118642091751,0.9943718910217284,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.050015449523926,7.475688107660972e-06,2.3542420864105225,0.8987075090408325,0.8987075090408325,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291015625,1.0,281.8582763671875,283.8273010253906,290.82305908203125,292.8370056152344,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383468985557556,1.0,0.0,0.0,3.646122455596924,3.646146535873413,8.870657097759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.98876953125,0.0,1528.7479248046875,1895.4371337890625,0.0,2826.2744140625,0.9043814539909364,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.821374773979187,0.3424317538738251,0.3110605180263519,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134871602058411,0.4883418381214142,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637373566627502,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566948890686,0.3231122195720672,0.3091257512569427,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099170684814453,0.2176118642091751,0.9943718910217284,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945057868958,1.0,1.0,0.0,1.0,-3.050022840499878,3.050015449523926,7.475688107660972e-06,2.3542420864105225,0.8987075090408325,0.8987075090408325,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291015625,1.0,281.8582763671875,283.8273010253906,290.82305908203125,292.8370056152344,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383468985557556,1.0,0.0,0.0,3.646122455596924,3.646146535873413,8.870657097759249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.98876953125,0.0,1528.7479248046875,1895.4371337890625,0.0,2826.2744140625,0.9043814539909364,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585956096649,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478174209595,0.4869087338447571,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654594540596008,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994097709656,0.3230243623256683,0.308851033449173,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769209861755,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549681186676025,7.499820185330463e-06,2.35799527168274,0.9020105600357056,0.9020105600357056,0.0,158.5475311279297,167.0,29246.701171875,-0.0,2455.869140625,1.0,282.14215087890625,284.0536193847656,290.6694030761719,292.5719299316406,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257268667221069,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.894441521078988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.3974609375,0.0,1533.1170654296875,1895.4371337890625,0.0,2708.7041015625,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350390434265,0.3418585956096649,0.3102041184902191,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478174209595,0.4869087338447571,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654594540596008,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994097709656,0.3230243623256683,0.308851033449173,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769209861755,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549681186676025,7.499820185330463e-06,2.35799527168274,0.9020105600357056,0.9020105600357056,0.0,158.5475311279297,167.0,29246.701171875,-0.0,2455.869140625,1.0,282.14215087890625,284.0536193847656,290.6694030761719,292.5719299316406,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257268667221069,1.0,0.0,0.0,3.6510071754455566,3.651031255722046,8.894441521078988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.3974609375,0.0,1533.1170654296875,1895.4371337890625,0.0,2708.7041015625,0.9054071307182312,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855298042297,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955600738525,0.4857653081417084,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662303805351257,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225955665111542,0.3088116645812988,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173233032226562,0.9940795302391052,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.0610427856445312,7.529867616540287e-06,2.362764596939087,0.8992940187454224,0.8992940187454224,0.0,161.70809936523438,170.0,29942.056640625,-0.0,2483.782958984375,1.0,281.8577880859375,283.8210754394531,290.7257995605469,292.71728515625,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378167748451233,1.0,0.0,0.0,3.650944948196411,3.650969028472901,8.89413854565646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.30712890625,0.0,1534.4298095703125,1895.4371337890625,0.0,2821.324462890625,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.812018632888794,0.3405855298042297,0.309550940990448,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955600738525,0.4857653081417084,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662303805351257,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225955665111542,0.3088116645812988,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173233032226562,0.9940795302391052,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610501766204834,3.0610427856445312,7.529867616540287e-06,2.362764596939087,0.8992940187454224,0.8992940187454224,0.0,161.70809936523438,170.0,29942.056640625,-0.0,2483.782958984375,1.0,281.8577880859375,283.8210754394531,290.7257995605469,292.71728515625,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378167748451233,1.0,0.0,0.0,3.650944948196411,3.650969028472901,8.89413854565646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.30712890625,0.0,1534.4298095703125,1895.4371337890625,0.0,2821.324462890625,0.9054919481277466,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007520198822,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096984505653381,0.484607994556427,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678569912910461,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695316314697,0.3226912915706634,0.3087291419506073,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918336629867,0.9939690828323364,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.066370725631714,7.555953288829187e-06,2.366814374923706,0.9026666283607484,0.9026666283607484,0.0,164.78509521484375,173.0,29260.302734375,-0.0,2509.9560546875,1.0,282.1421813964844,284.0523986816406,290.6146240234375,292.5076904296875,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236954212188721,1.0,0.0,0.0,3.654998540878296,3.655022382736206,8.913898454920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.607421875,0.0,1537.732177734375,1895.4371337890625,0.0,2689.83837890625,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.807685136795044,0.3402007520198822,0.308908075094223,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096984505653381,0.484607994556427,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678569912910461,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695316314697,0.3226912915706634,0.3087291419506073,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985670328140259,0.2173918336629867,0.9939690828323364,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863179564476013,1.0,1.0,0.0,1.0,-3.066378116607666,3.066370725631714,7.555953288829187e-06,2.366814374923706,0.9026666283607484,0.9026666283607484,0.0,164.78509521484375,173.0,29260.302734375,-0.0,2509.9560546875,1.0,282.1421813964844,284.0523986816406,290.6146240234375,292.5076904296875,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236954212188721,1.0,0.0,0.0,3.654998540878296,3.655022382736206,8.913898454920854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.607421875,0.0,1537.732177734375,1895.4371337890625,0.0,2689.83837890625,0.90631765127182,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060528039932251,0.3398290872573852,0.3088666200637817,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202615022659302,0.50910884141922,0.4843476712703705,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684609055519104,0.4602295756340027,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919437289237976,0.3226834833621979,0.3089196681976318,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146200180054,0.2174179553985595,0.9947674870491028,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704381465911865,3.070430517196656,7.576064490422141e-06,2.369985818862915,0.9010617733001708,0.9010617733001708,0.0,166.16134643554688,173.0,29907.052734375,-0.0,2524.879638671875,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.7052307128906,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316778540611267,1.0,0.0,0.0,3.6560566425323486,3.656080722808838,8.919060405787604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4541015625,0.0,1539.5555419921875,1895.4371337890625,0.0,2764.070556640625,0.9065513014793396,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034815788269043,0.3389826118946075,0.308323860168457,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008101940155,0.5080331563949585,0.4835710227489471,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683235168457031,0.4637315571308136,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897624373435974,0.3223407566547394,0.3087810277938843,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953733563423157,0.2171957492828369,0.9945143461227416,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810753822327,1.0,1.0,0.0,1.0,-3.07259488105774,3.072587251663208,7.58683700041729e-06,2.371703147888184,0.8999241590499878,0.8999241590499878,0.0,167.83981323242188,176.0,29957.1796875,-0.0,2537.7861328125,1.0,281.857666015625,283.82000732421875,290.6864929199219,292.67547607421875,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371546268463135,1.0,0.0,0.0,3.654407262802124,3.654431343078613,8.911015356716234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.64111328125,0.0,1538.392822265625,1895.4371337890625,0.0,2815.14306640625,0.9062774777412416,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051111578941345,0.4812506437301636,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964946508407592,0.6668817400932312,0.467001348733902,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810712814331,0.3210612833499908,0.3079467713832855,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712282180786,0.2162491232156753,0.9919145107269288,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.067518472671509,3.067510843276977,7.56223926146049e-06,2.367973566055298,0.8943125009536743,0.8943125009536743,0.0,172.32461547851562,179.0,30715.52734375,-0.0,2551.558349609375,1.0,281.5582275390625,283.5762634277344,290.68572998046875,292.740234375,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544098734855652,1.0,0.0,0.0,3.644130945205689,3.6441550254821777,8.86096984231699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.26708984375,0.0,1528.8599853515625,1895.4371337890625,0.0,2976.5908203125,0.9041485786437988,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959620952606201,0.3366057276725769,0.3065716028213501,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.907934069633484,0.5051111578941345,0.4812506437301636,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964946508407592,0.6668817400932312,0.467001348733902,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831810712814331,0.3210612833499908,0.3079467713832855,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893712282180786,0.2162491232156753,0.9919145107269288,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907677412033081,1.0,1.0,0.0,1.0,-3.067518472671509,3.067510843276977,7.56223926146049e-06,2.367973566055298,0.8943125009536743,0.8943125009536743,0.0,172.32461547851562,179.0,30715.52734375,-0.0,2551.558349609375,1.0,281.5582275390625,283.5762634277344,290.68572998046875,292.740234375,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544098734855652,1.0,0.0,0.0,3.644130945205689,3.6441550254821777,8.86096984231699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.26708984375,0.0,1528.8599853515625,1895.4371337890625,0.0,2976.5908203125,0.9041485786437988,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958119392395,0.3355718851089477,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.99220871925354,0.668268084526062,0.4674296379089355,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778336405754089,0.320557028055191,0.3073070645332336,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924473285675,0.9895166754722596,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606281757354736,3.0606205463409424,7.52783807911328e-06,2.3624584674835205,0.8942830562591553,0.8942830562591553,0.0,176.07322692871094,182.0,29778.12109375,-0.0,2557.988525390625,1.0,281.84210205078125,283.7965087890625,290.54302978515625,292.4759216308594,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388301134109497,1.0,0.0,0.0,3.6362695693969727,3.636293411254883,8.822779591355356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.21240234375,0.0,1519.33154296875,1895.4371337890625,0.0,2830.787109375,0.9023482799530028,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.789958119392395,0.3355718851089477,0.3053336441516876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.900970697402954,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.99220871925354,0.668268084526062,0.4674296379089355,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778336405754089,0.320557028055191,0.3073070645332336,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843700408935547,0.2157924473285675,0.9895166754722596,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920788645744324,1.0,1.0,0.0,1.0,-3.0606281757354736,3.0606205463409424,7.52783807911328e-06,2.3624584674835205,0.8942830562591553,0.8942830562591553,0.0,176.07322692871094,182.0,29778.12109375,-0.0,2557.988525390625,1.0,281.84210205078125,283.7965087890625,290.54302978515625,292.4759216308594,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388301134109497,1.0,0.0,0.0,3.6362695693969727,3.636293411254883,8.822779591355356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.21240234375,0.0,1519.33154296875,1895.4371337890625,0.0,2830.787109375,0.9023482799530028,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128622055054,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034260749816895,0.4790955781936645,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188385009766,0.6718705296516418,0.469682902097702,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582136154175,0.3212388157844543,0.3077732622623443,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856559753418,0.2163068056106567,0.991146445274353,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.0657544136047363,3.065746784210205,7.552808710897807e-06,2.3663034439086914,0.8977135419845581,0.8977135419845581,0.0,178.0847930908203,185.0,29073.029296875,-0.0,2578.33203125,1.0,282.14166259765625,284.0484924316406,290.4956359863281,292.35760498046875,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185170888900757,1.0,0.0,0.0,3.637543916702272,3.6375677585601807,8.82896529219579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.34033203125,0.0,1518.944580078125,1895.4371337890625,0.0,2641.836181640625,0.902475118637085,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880128622055054,0.3360286056995392,0.3055399060249328,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983569741249084,0.5034260749816895,0.4790955781936645,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914188385009766,0.6718705296516418,0.469682902097702,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761582136154175,0.3212388157844543,0.3077732622623443,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.682856559753418,0.2163068056106567,0.991146445274353,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939378142356873,1.0,1.0,0.0,1.0,-3.0657544136047363,3.065746784210205,7.552808710897807e-06,2.3663034439086914,0.8977135419845581,0.8977135419845581,0.0,178.0847930908203,185.0,29073.029296875,-0.0,2578.33203125,1.0,282.14166259765625,284.0484924316406,290.4956359863281,292.35760498046875,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185170888900757,1.0,0.0,0.0,3.637543916702272,3.6375677585601807,8.82896529219579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.34033203125,0.0,1518.944580078125,1895.4371337890625,0.0,2641.836181640625,0.902475118637085,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875693440437317,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250156402588,0.4797213077545166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400645256042,0.6763283014297485,0.4726741909980774,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759357690811157,0.322613775730133,0.3089690208435058,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648344516754,0.9958925843238832,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.0783658027648926,7.615055892529199e-06,2.3760197162628174,0.9041950702667236,0.9041950702667236,0.0,179.6976318359375,188.0,28427.20703125,-0.0,2611.128662109375,1.0,282.44171142578125,284.3001708984375,290.489013671875,292.3034362792969,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019779920578003,1.0,0.0,0.0,3.6494271755218506,3.6494510173797607,8.886744353731046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.10888671875,0.0,1529.9920654296875,1895.4371337890625,0.0,2489.5234375,0.9049394130706788,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875693440437317,0.3371816277503967,0.3064825236797333,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.897302508354187,0.5042250156402588,0.4797213077545166,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9918400645256042,0.6763283014297485,0.4726741909980774,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759357690811157,0.322613775730133,0.3089690208435058,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828697919845581,0.2174648344516754,0.9958925843238832,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093374252319,1.0,1.0,0.0,1.0,-3.0783731937408447,3.0783658027648926,7.615055892529199e-06,2.3760197162628174,0.9041950702667236,0.9041950702667236,0.0,179.6976318359375,188.0,28427.20703125,-0.0,2611.128662109375,1.0,282.44171142578125,284.3001708984375,290.489013671875,292.3034362792969,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019779920578003,1.0,0.0,0.0,3.6494271755218506,3.6494510173797607,8.886744353731046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.10888671875,0.0,1529.9920654296875,1895.4371337890625,0.0,2489.5234375,0.9049394130706788,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462370872498,0.3372159004211426,0.3068786263465881,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702321052551,0.5041208863258362,0.4799976944923401,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916516542434692,0.6777026057243347,0.4740341007709503,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.775515615940094,0.3230029940605163,0.309588760137558,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826516389846802,0.2178772240877151,0.9985883235931396,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979584455490112,1.0,1.0,0.0,1.0,-3.084810495376587,3.084802865982056,7.647221536899451e-06,2.3811068534851074,0.9040403962135316,0.9040403962135316,0.0,180.8128662109375,188.0,29096.380859375,-0.0,2629.4814453125,1.0,282.19854736328125,284.1209716796875,290.5920715332031,292.54205322265625,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126692771911621,1.0,0.0,0.0,3.655119180679321,3.6551432609558105,8.914487352740252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.93017578125,0.0,1536.73193359375,1895.4371337890625,0.0,2587.795654296875,0.9061858057975768,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847335934638977,0.3366386294364929,0.3066437244415283,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938318490982056,0.5033842325210571,0.4796145856380462,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900562167167664,0.6782406568527222,0.4746759533882141,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737188935279846,0.3229416012763977,0.3097762763500213,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811597347259521,0.2179493904113769,0.9998924732208252,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992258191108704,1.0,1.0,0.0,1.0,-3.0866410732269287,3.086633443832397,7.656586603843607e-06,2.382638931274414,0.904321014881134,0.904321014881134,0.0,182.6653594970703,191.0,29148.669921875,-0.0,2642.79296875,1.0,282.1576538085937,284.0653381347656,290.6026916503906,292.5350952148437,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212690353393555,1.0,0.0,0.0,3.658497095108032,3.6585211753845215,8.930971375775698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.6123046875,0.0,1541.003662109375,1895.4371337890625,0.0,2667.330322265625,0.907017707824707,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019208908081,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.6780072450637817,0.4749382138252258,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219515383243561,0.309297502040863,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655331134796,0.9992483854293824,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238694190979,1.0,1.0,0.0,1.0,-3.0815837383270264,3.081576108932495,7.631845619471278e-06,2.3788721561431885,0.9010594487190248,0.9010594487190248,0.0,187.19493103027344,194.0,29778.03515625,-0.0,2656.7451171875,1.0,281.8581237792969,283.8072204589844,290.59967041015625,292.6005249023437,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431262373924255,1.0,0.0,0.0,3.658514976501465,3.658539056777954,8.931058914640744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.10302734375,0.0,1542.822998046875,1895.4371337890625,0.0,2870.93701171875,0.90717613697052,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782962322235107,0.3344997465610504,0.3051888346672058,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019208908081,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849525094032288,0.6780072450637817,0.4749382138252258,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219515383243561,0.309297502040863,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655331134796,0.9992483854293824,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011238694190979,1.0,1.0,0.0,1.0,-3.0815837383270264,3.081576108932495,7.631845619471278e-06,2.3788721561431885,0.9010594487190248,0.9010594487190248,0.0,187.19493103027344,194.0,29778.03515625,-0.0,2656.7451171875,1.0,281.8581237792969,283.8072204589844,290.59967041015625,292.6005249023437,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431262373924255,1.0,0.0,0.0,3.658514976501465,3.658539056777954,8.931058914640744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.10302734375,0.0,1542.822998046875,1895.4371337890625,0.0,2870.93701171875,0.90717613697052,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973430633544922,0.4748533070087433,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767255067825317,0.4743745625019073,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619512677192688,0.3202172517776489,0.3080257475376129,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982489585876,0.995242953300476,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.0684547424316406,3.0684471130371094,7.567079592263326e-06,2.3687901496887207,0.8946115970611572,0.8946115970611572,0.0,191.93719482421875,197.0,30325.837890625,-0.0,2656.01318359375,1.0,281.5581970214844,283.5490417480469,290.5546875,292.59625244140625,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589041233062744,1.0,0.0,0.0,3.647322416305542,3.6473464965820312,8.876497190613009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.28759765625,0.0,1532.619384765625,1895.4371337890625,0.0,3018.727294921875,0.9048766493797302,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329724311829,0.3316386938095093,0.3029640614986419,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973430633544922,0.4748533070087433,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786579012870787,0.6767255067825317,0.4743745625019073,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619512677192688,0.3202172517776489,0.3080257475376129,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982489585876,0.995242953300476,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021391749382019,1.0,1.0,0.0,1.0,-3.0684547424316406,3.0684471130371094,7.567079592263326e-06,2.3687901496887207,0.8946115970611572,0.8946115970611572,0.0,191.93719482421875,197.0,30325.837890625,-0.0,2656.01318359375,1.0,281.5581970214844,283.5490417480469,290.5546875,292.59625244140625,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589041233062744,1.0,0.0,0.0,3.647322416305542,3.6473464965820312,8.876497190613009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.28759765625,0.0,1532.619384765625,1895.4371337890625,0.0,3018.727294921875,0.9048766493797302,1.0,0.0,3.0,1.0,0.0
