time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753130912781,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805076122284,0.4726871252059936,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745969772338868,0.677689790725708,0.4745892584323883,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577051520347595,0.3194867968559265,0.3071005642414093,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.2154831439256668,0.991866946220398,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.0591509342193604,3.059143304824829,7.5207840382063296e-06,2.3614070415496826,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.650390625,-0.0,2655.125,1.0,281.8421325683594,283.77703857421875,290.4051208496094,292.3196716308594,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401961922645569,1.0,0.0,0.0,3.638388395309448,3.6384124755859375,8.833064839564031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.45947265625,0.0,1521.8905029296875,1895.4371337890625,0.0,2843.548095703125,0.9028405547142028,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753130912781,0.3304354846477508,0.3014907538890838,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805076122284,0.4726871252059936,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745969772338868,0.677689790725708,0.4745892584323883,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577051520347595,0.3194867968559265,0.3071005642414093,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.2154831439256668,0.991866946220398,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028876900672913,1.0,1.0,0.0,1.0,-3.0591509342193604,3.059143304824829,7.5207840382063296e-06,2.3614070415496826,0.8943809866905212,0.8943809866905212,0.0,195.2273101806641,200.0,29502.650390625,-0.0,2655.125,1.0,281.8421325683594,283.77703857421875,290.4051208496094,292.3196716308594,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401961922645569,1.0,0.0,0.0,3.638388395309448,3.6384124755859375,8.833064839564031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.45947265625,0.0,1521.8905029296875,1895.4371337890625,0.0,2843.548095703125,0.9028405547142028,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738602161407,0.3015831708908081,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013062477112,0.4722587168216705,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606976509094,0.6805790066719055,0.4763811826705932,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059065818787,0.3200166523456573,0.3074075579643249,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008234739303,0.9929873943328856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598943710327,7.5375623964646365e-06,2.363981246948242,0.897392213344574,0.897392213344574,0.0,196.9319000244141,203.0,28767.728515625,-0.0,2670.7607421875,1.0,282.1416931152344,284.02813720703125,290.3631896972656,292.2042541503906,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179013729095459,1.0,0.0,0.0,3.638273000717163,3.638296842575073,8.832504363454063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.59619140625,0.0,1520.0306396484375,1895.4371337890625,0.0,2636.13818359375,0.9026634097099304,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623253822327,0.3307738602161407,0.3015831708908081,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013062477112,0.4722587168216705,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739606976509094,0.6805790066719055,0.4763811826705932,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059065818787,0.3200166523456573,0.3074075579643249,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008234739303,0.9929873943328856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043413877487183,1.0,1.0,0.0,1.0,-3.06260633468628,3.062598943710327,7.5375623964646365e-06,2.363981246948242,0.897392213344574,0.897392213344574,0.0,196.9319000244141,203.0,28767.728515625,-0.0,2670.7607421875,1.0,282.1416931152344,284.02813720703125,290.3631896972656,292.2042541503906,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179013729095459,1.0,0.0,0.0,3.638273000717163,3.638296842575073,8.832504363454063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.59619140625,0.0,1520.0306396484375,1895.4371337890625,0.0,2636.13818359375,0.9026634097099304,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.764360249042511,0.3312096297740936,0.3018853962421417,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705821633338928,0.4955365359783172,0.4723714888095855,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740021824836732,0.6823205351829529,0.4774903953075409,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563067674636841,0.3205524981021881,0.3078329265117645,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652000546455383,0.2163614332675933,0.9947357177734376,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.605354905128479,1.0,1.0,0.0,1.0,-3.0670485496521,3.0670411586761475,7.55942801333731e-06,2.367403268814087,0.9007222652435304,0.9007222652435304,0.0,197.7043609619141,203.0,28126.8203125,-0.0,2683.476806640625,1.0,282.3984680175781,284.2235412597656,290.33154296875,292.0792236328125,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056262731552124,1.0,0.0,0.0,3.641906499862671,3.64193058013916,8.850155381878722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.7802734375,0.0,1522.900634765625,1895.4371337890625,0.0,2522.975341796875,0.903411626815796,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158601760864,0.3318041861057281,0.3024127781391144,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703703284263611,0.4959624707698822,0.4727505445480346,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743894338607788,0.6842348575592041,0.4788255989551544,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.756435215473175,0.3212490677833557,0.3084638118743896,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654485464096069,0.2169744223356247,0.997327446937561,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065817475318909,1.0,1.0,0.0,1.0,-3.073615074157715,3.073607444763184,7.591841040266445e-06,2.372475862503052,0.90343576669693,0.90343576669693,0.0,198.3862152099609,206.0,28096.181640625,-0.0,2699.91943359375,1.0,282.4418029785156,284.2790832519531,290.3622436523437,292.1545104980469,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001299500465393,1.0,0.0,0.0,3.6485888957977295,3.64861273765564,8.882662427822652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.39404296875,0.0,1529.3748779296875,1895.4371337890625,0.0,2472.613037109375,0.9047802090644836,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.495005190372467,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852431297302246,0.4802252650260925,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547651290894,0.3214395046234131,0.3091394305229187,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.217379942536354,1.000962257385254,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625522812304553e-06,2.377896785736084,0.9031004309654236,0.9031004309654236,0.0,201.26171875,209.0,28789.181640625,-0.0,2728.167236328125,1.0,282.15777587890625,284.0433959960937,290.4820861816406,292.3908386230469,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189689517021179,1.0,0.0,0.0,3.6559321880340576,3.655956268310547,8.918453318074171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.3525390625,0.0,1538.489501953125,1895.4371337890625,0.0,2646.019775390625,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779871940613,0.3311494588851928,0.3024712800979614,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.495005190372467,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723840355873108,0.6852431297302246,0.4802252650260925,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547651290894,0.3214395046234131,0.3091394305229187,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.217379942536354,1.000962257385254,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092062950134,1.0,1.0,0.0,1.0,-3.080299139022827,3.080291509628296,7.625522812304553e-06,2.377896785736084,0.9031004309654236,0.9031004309654236,0.0,201.26171875,209.0,28789.181640625,-0.0,2728.167236328125,1.0,282.15777587890625,284.0433959960937,290.4820861816406,292.3908386230469,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189689517021179,1.0,0.0,0.0,3.6559321880340576,3.655956268310547,8.918453318074171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.3525390625,0.0,1538.489501953125,1895.4371337890625,0.0,2646.019775390625,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910984992981,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.492310881614685,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668030738830566,0.6839877367019653,0.4798034727573395,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.3203175663948059,0.3085360825061798,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243808507919,0.9999906420707704,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.073627233505249,3.0736196041107178,7.592916517751291e-06,2.372910261154175,0.8993518948554993,0.8993518948554993,0.0,205.7222900390625,212.0,29388.9296875,-0.0,2738.387451171875,1.0,281.858154296875,283.78424072265625,290.4835510253906,292.4595031738281,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407317399978638,1.0,0.0,0.0,3.654024124145508,3.654048204421997,8.90914691353828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.2607421875,0.0,1538.200927734375,1895.4371337890625,0.0,2848.552734375,0.9062069058418274,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566085457801819,0.3288910984992981,0.3009130954742431,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.492310881614685,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668030738830566,0.6839877367019653,0.4798034727573395,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.3203175663948059,0.3085360825061798,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243808507919,0.9999906420707704,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.610650897026062,1.0,1.0,0.0,1.0,-3.073627233505249,3.0736196041107178,7.592916517751291e-06,2.372910261154175,0.8993518948554993,0.8993518948554993,0.0,205.7222900390625,212.0,29388.9296875,-0.0,2738.387451171875,1.0,281.858154296875,283.78424072265625,290.4835510253906,292.4595031738281,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407317399978638,1.0,0.0,0.0,3.654024124145508,3.654048204421997,8.90914691353828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.2607421875,0.0,1538.200927734375,1895.4371337890625,0.0,2848.552734375,0.9062069058418274,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.3277843296527862,0.2996477782726288,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906495809555053,0.4686894416809082,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277949333192,0.6845659017562866,0.4798220694065094,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463975548744202,0.3197298347949981,0.3078758120536804,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162834107875824,0.9980120658874512,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118548512458801,1.0,1.0,0.0,1.0,-3.066740036010742,3.066732406616211,7.558695415355032e-06,2.3674960136413574,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.98046875,-0.0,2743.726806640625,1.0,282.1422424316406,284.008544921875,290.33251953125,292.19268798828125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263649344444275,1.0,0.0,0.0,3.655378818511963,3.655402898788452,8.915753824112471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.8515625,0.0,1538.70654296875,1895.4371337890625,0.0,2714.633544921875,0.9064504504203796,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907853126526,0.3277843296527862,0.2996477782726288,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906495809555053,0.4686894416809082,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624277949333192,0.6845659017562866,0.4798220694065094,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463975548744202,0.3197298347949981,0.3078758120536804,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162834107875824,0.9980120658874512,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118548512458801,1.0,1.0,0.0,1.0,-3.066740036010742,3.066732406616211,7.558695415355032e-06,2.3674960136413574,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.98046875,-0.0,2743.726806640625,1.0,282.1422424316406,284.008544921875,290.33251953125,292.19268798828125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263649344444275,1.0,0.0,0.0,3.655378818511963,3.655402898788452,8.915753824112471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.8515625,0.0,1538.70654296875,1895.4371337890625,0.0,2714.633544921875,0.9064504504203796,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514381408691,0.3258313834667206,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884157657623,0.4669566452503204,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562876701356,0.6837167739868164,0.4798430204391479,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428893446922302,0.318553626537323,0.3072245419025421,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720706701278,0.9957659244537354,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129650473594666,1.0,1.0,0.0,1.0,-3.059777975082397,3.0597705841064453,7.524906322942115e-06,2.3623275756835938,0.8979504704475403,0.8979504704475403,0.0,212.88429260253903,218.0,29157.94140625,-0.0,2748.500244140625,1.0,281.8577880859375,283.77001953125,290.3946228027344,292.3366394042969,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83698570728302,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895789278540178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.68359375,0.0,1535.629150390625,1895.4371337890625,0.0,2813.56591796875,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514381408691,0.3258313834667206,0.2984554171562195,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884157657623,0.4669566452503204,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581562876701356,0.6837167739868164,0.4798430204391479,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428893446922302,0.318553626537323,0.3072245419025421,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720706701278,0.9957659244537354,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129650473594666,1.0,1.0,0.0,1.0,-3.059777975082397,3.0597705841064453,7.524906322942115e-06,2.3623275756835938,0.8979504704475403,0.8979504704475403,0.0,212.88429260253903,218.0,29157.94140625,-0.0,2748.500244140625,1.0,281.8577880859375,283.77001953125,290.3946228027344,292.3366394042969,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83698570728302,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895789278540178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.68359375,0.0,1535.629150390625,1895.4371337890625,0.0,2813.56591796875,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458070516586304,0.3249863088130951,0.2975560426712036,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492571115493774,0.4870585501194,0.4657586514949798,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554320573806764,0.6835225820541382,0.4794985949993133,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407531142234802,0.3179857432842254,0.3066389560699463,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512116193771362,0.2148797214031219,0.9935840964317322,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133026480674744,1.0,1.0,0.0,1.0,-3.053511381149292,3.0535037517547607,7.4940608101314865e-06,2.357466697692871,0.8992676734924316,0.8992676734924316,0.0,214.84371948242188,218.0,28445.576171875,-0.0,2746.360595703125,1.0,282.101318359375,283.94482421875,290.30126953125,292.114990234375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275694251060486,1.0,0.0,0.0,3.6497914791107178,3.649815559387207,8.888519573702069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.7392578125,0.0,1533.4298095703125,1895.4371337890625,0.0,2725.8310546875,0.9053225517272948,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246016800403595,0.2971198558807373,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474811315536499,0.4863910675048828,0.4650324881076813,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.953874945640564,0.6839888095855713,0.4797069132328033,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890619277954,0.3177336454391479,0.3063498139381408,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498563289642334,0.2146137207746505,0.992286741733551,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.613735556602478,1.0,1.0,0.0,1.0,-3.0504512786865234,3.050443887710572,7.478967745555565e-06,2.355070114135742,0.9000908732414246,0.9000908732414246,0.0,216.2460174560547,206.0,28338.173828125,-0.0,2747.63720703125,1.0,282.1423034667969,283.9947814941406,290.2845153808594,292.1210021972656,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207434415817261,1.0,0.0,0.0,3.650796413421631,3.65082049369812,8.893414360500174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.40673828125,0.0,1533.96728515625,1895.4371337890625,0.0,2662.4580078125,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594536781311,0.4641191363334656,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368172645568,0.6858946681022644,0.4806857109069824,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250841140747,0.3178218603134155,0.3060787916183471,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.214557945728302,0.9905102252960204,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586679458618,3.047579288482666,7.465047474397579e-06,2.3529090881347656,0.9052941799163818,0.9052941799163818,0.0,211.86398315429688,194.0,27560.18359375,-0.0,2719.219970703125,1.0,282.4418334960937,284.239013671875,290.24658203125,292.0154113769531,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007735013961792,1.0,0.0,0.0,3.659473657608032,3.6594977378845215,8.935739970183931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.06689453125,0.0,1541.84716796875,1895.4371337890625,0.0,2478.499267578125,0.9072426557540894,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807168960571,0.3245778083801269,0.296722412109375,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594536781311,0.4641191363334656,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593368172645568,0.6858946681022644,0.4806857109069824,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250841140747,0.3178218603134155,0.3060787916183471,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.214557945728302,0.9905102252960204,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105973720550537,1.0,1.0,0.0,1.0,-3.047586679458618,3.047579288482666,7.465047474397579e-06,2.3529090881347656,0.9052941799163818,0.9052941799163818,0.0,211.86398315429688,194.0,27560.18359375,-0.0,2719.219970703125,1.0,282.4418334960937,284.239013671875,290.24658203125,292.0154113769531,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007735013961792,1.0,0.0,0.0,3.659473657608032,3.6594977378845215,8.935739970183931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.06689453125,0.0,1541.84716796875,1895.4371337890625,0.0,2478.499267578125,0.9072426557540894,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214086532593,0.4625614881515503,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770930290222,0.6853224635124207,0.4807184636592865,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169982433319092,0.305397093296051,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.213918000459671,0.9875805377960204,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235696792603,1.0,1.0,0.0,1.0,-3.0401322841644287,3.040124893188477,7.429280231008306e-06,2.3474528789520264,0.9033775329589844,0.9033775329589844,0.0,204.597900390625,182.0,28136.591796875,-0.0,2666.94677734375,1.0,282.15771484375,283.9972839355469,290.3582458496094,292.2300109863281,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160112500190735,1.0,0.0,0.0,3.6632587909698486,3.663282871246338,8.954234544944484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.44873046875,0.0,1547.4376220703125,1895.4371337890625,0.0,2618.656982421875,0.9081761837005616,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521074414253235,0.3230936229228973,0.2956443130970001,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214086532593,0.4625614881515503,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671770930290222,0.6853224635124207,0.4807184636592865,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169982433319092,0.305397093296051,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.213918000459671,0.9875805377960204,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054235696792603,1.0,1.0,0.0,1.0,-3.0401322841644287,3.040124893188477,7.429280231008306e-06,2.3474528789520264,0.9033775329589844,0.9033775329589844,0.0,204.597900390625,182.0,28136.591796875,-0.0,2666.94677734375,1.0,282.15771484375,283.9972839355469,290.3582458496094,292.2300109863281,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160112500190735,1.0,0.0,0.0,3.6632587909698486,3.663282871246338,8.954234544944484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.44873046875,0.0,1547.4376220703125,1895.4371337890625,0.0,2618.656982421875,0.9081761837005616,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542699575424194,0.3216644823551178,0.2944363951683044,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.4822090864181518,0.4610459804534912,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707795977592468,0.6839343905448914,0.4799319505691528,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169111251831,0.3160509169101715,0.3045348227024078,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.659248948097229,0.213189959526062,0.9842613339424132,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019173860549927,1.0,1.0,0.0,1.0,-3.030892848968506,3.0308854579925537,7.384478976746323e-06,2.3404407501220703,0.9001004695892334,0.9001004695892334,0.0,200.55636596679688,182.0,28686.798828125,-0.0,2628.174072265625,1.0,281.8972473144531,283.7899780273437,290.3990478515625,292.36981201171875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291348814964294,1.0,0.0,0.0,3.66095232963562,3.660976409912109,8.942962494984386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.22705078125,0.0,1546.124267578125,1895.4371337890625,0.0,2740.3935546875,0.907730519771576,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223937034607,0.3200841248035431,0.2929629683494568,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791035652161,0.4803250730037689,0.4592360854148865,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737720489501952,0.6821892261505127,0.4787251055240631,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519736886024475,0.3149348199367523,0.3034308850765228,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345840454102,0.2123185694217682,0.9800696969032288,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982179045677185,1.0,1.0,0.0,1.0,-3.0191335678100586,3.0191261768341064,7.327497769438196e-06,2.331449031829834,0.897523045539856,0.897523045539856,0.0,196.730697631836,170.0,28613.642578125,-0.0,2585.933837890625,1.0,281.8581237792969,283.73297119140625,290.3627624511719,292.2926025390625,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350753784179688,1.0,0.0,0.0,3.6555254459381104,3.6555495262146,8.91646891432174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.3193359375,0.0,1541.091552734375,1895.4371337890625,0.0,2795.7412109375,0.906645894050598,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779185652732849,0.4561332762241363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.98299241065979,0.6810123920440674,0.4770839214324951,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007019996643,0.3135946094989776,0.3014841675758362,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111513912677765,0.9720746278762816,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898947715759277,1.0,1.0,0.0,1.0,-2.9986610412597656,2.9986538887023926,7.228290087368805e-06,2.3155665397644043,0.8973357081413269,0.8973357081413269,0.0,186.7781982421875,158.0,27710.396484375,-0.0,2496.28564453125,1.0,282.1422119140625,283.95465087890625,290.2126159667969,292.0210876464844,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183121681213379,1.0,0.0,0.0,3.648819923400879,3.648844003677368,8.883787359081907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.67138671875,0.0,1533.051513671875,1895.4371337890625,0.0,2639.93994140625,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.762666642665863,0.3183909952640533,0.2906292974948883,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.869510293006897,0.4779185652732849,0.4561332762241363,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.98299241065979,0.6810123920440674,0.4770839214324951,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007019996643,0.3135946094989776,0.3014841675758362,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111513912677765,0.9720746278762816,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898947715759277,1.0,1.0,0.0,1.0,-2.9986610412597656,2.9986538887023926,7.228290087368805e-06,2.3155665397644043,0.8973357081413269,0.8973357081413269,0.0,186.7781982421875,158.0,27710.396484375,-0.0,2496.28564453125,1.0,282.1422119140625,283.95465087890625,290.2126159667969,292.0210876464844,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183121681213379,1.0,0.0,0.0,3.648819923400879,3.648844003677368,8.883787359081907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.67138671875,0.0,1533.051513671875,1895.4371337890625,0.0,2639.93994140625,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225040435791,0.3181264400482178,0.2899996042251587,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615783691406,0.4773179292678833,0.4551466703414917,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546798706056,0.6812965273857117,0.4769019484519958,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640404105186462,0.3133575916290283,0.3008939921855926,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671713650226593,0.21089868247509,0.9693601131439208,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287049293518,1.0,1.0,0.0,1.0,-2.9925215244293213,2.992514371871948,7.198713319667149e-06,2.310822010040283,0.8989577889442444,0.8989577889442444,0.0,180.95620727539065,158.0,26991.38671875,-0.0,2455.139892578125,1.0,282.39874267578125,284.1468811035156,290.1482238769531,291.8475646972656,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039939403533936,1.0,0.0,0.0,3.6478075981140137,3.647831678390503,8.878859034666675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.9267578125,0.0,1531.1650390625,1895.4371337890625,0.0,2507.9970703125,0.904877781867981,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202281951904,0.3181279003620147,0.2897060811519623,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279806137085,0.4770123958587646,0.4545351862907409,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550764083862,0.6819623708724976,0.47711843252182,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703481316566467,0.3133489787578583,0.3005737364292145,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774024367332458,0.2108395248651504,0.9676361680030824,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816696882247925,1.0,1.0,0.0,1.0,-2.9892325401306152,2.989225387573242,7.182939498306951e-06,2.308300018310547,0.8998420238494873,0.8998420238494873,0.0,174.73788452148438,146.0,26882.701171875,-0.0,2417.362060546875,1.0,282.4418640136719,284.1997375488281,290.1608581542969,291.89178466796875,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953887581825256,1.0,0.0,0.0,3.649102687835693,3.649126768112183,8.885164675120905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.83984375,0.0,1531.994384765625,1895.4371337890625,0.0,2429.3427734375,0.90507310628891,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859483361244202,0.3184467256069183,0.2895287871360779,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958825469017029,0.4767937362194061,0.453821450471878,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685160756111145,0.4644008874893188,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819392681121826,0.3136348128318786,0.30036261677742,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878823637962341,0.2110015749931335,0.96611088514328,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729421377182007,1.0,1.0,0.0,1.0,-2.9704391956329346,2.9704322814941406,7.09451524016913e-06,2.2944843769073486,0.9047181606292723,0.9047181606292723,0.0,164.1354522705078,134.0,26008.212890625,-0.0,2329.618408203125,1.0,282.74176025390625,284.43902587890625,290.1527404785156,291.8253479003906,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753894329071045,1.0,0.0,0.0,3.65765118598938,3.657675266265869,8.926842269829649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.21337890625,0.0,1539.8709716796875,1895.4371337890625,0.0,2248.8447265625,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859483361244202,0.3184467256069183,0.2895287871360779,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958825469017029,0.4767937362194061,0.453821450471878,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.685160756111145,0.4644008874893188,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819392681121826,0.3136348128318786,0.30036261677742,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878823637962341,0.2110015749931335,0.96611088514328,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729421377182007,1.0,1.0,0.0,1.0,-2.9704391956329346,2.9704322814941406,7.09451524016913e-06,2.2944843769073486,0.9047181606292723,0.9047181606292723,0.0,164.1354522705078,134.0,26008.212890625,-0.0,2329.618408203125,1.0,282.74176025390625,284.43902587890625,290.1527404785156,291.8253479003906,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753894329071045,1.0,0.0,0.0,3.65765118598938,3.657675266265869,8.926842269829649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.21337890625,0.0,1539.8709716796875,1895.4371337890625,0.0,2248.8447265625,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748959839344024,0.452280580997467,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899363994598389,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689859867096,0.3127437233924866,0.2996022701263428,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103666961193084,0.9630715250968932,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.949646376597229e-06,2.2708675861358643,0.9023793935775756,0.9023793935775756,0.0,154.34368896484375,122.0,26400.74609375,-0.0,2226.006591796875,1.0,282.4577331542969,284.1859436035156,290.2716064453125,292.0420837402344,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920006513595581,1.0,0.0,0.0,3.660556316375733,3.6605803966522217,8.941028681874741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.2021484375,0.0,1544.60400390625,1895.4371337890625,0.0,2398.52587890625,0.9075860977172852,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965007424354553,0.317067950963974,0.2885126173496246,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081317186355592,0.4748959839344024,0.452280580997467,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899363994598389,0.4451256692409515,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.792689859867096,0.3127437233924866,0.2996022701263428,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103666961193084,0.9630715250968932,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630565881729126,1.0,1.0,0.0,1.0,-2.940008640289306,2.9400017261505127,6.949646376597229e-06,2.2708675861358643,0.9023793935775756,0.9023793935775756,0.0,154.34368896484375,122.0,26400.74609375,-0.0,2226.006591796875,1.0,282.4577331542969,284.1859436035156,290.2716064453125,292.0420837402344,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920006513595581,1.0,0.0,0.0,3.660556316375733,3.6605803966522217,8.941028681874741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.2021484375,0.0,1544.60400390625,1895.4371337890625,0.0,2398.52587890625,0.9075860977172852,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141633868217468,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712899923324585,0.4489217698574066,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938048601150513,0.4267646968364715,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511601448059,0.310503214597702,0.2974606156349182,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794664382935,0.2087085098028183,0.955212652683258,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987302780151367,6.756257334927796e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.90682983398438,125.0,26706.9765625,-0.0,2108.0146484375,1.0,282.1581420898437,283.9110412597656,290.27130126953125,292.0917358398437,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113816380500793,1.0,0.0,0.0,3.651130199432373,3.6511542797088623,8.895040082279593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.46240234375,0.0,1536.5513916015625,1895.4371337890625,0.0,2575.922607421875,0.9056928753852844,1.0,0.0,3.0,1.0,0.0
