time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055558204650879,0.3141633868217468,0.285890132188797,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200972318649292,0.4712899923324585,0.4489217698574066,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938048601150513,0.4267646968364715,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511601448059,0.310503214597702,0.2974606156349182,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794664382935,0.2087085098028183,0.955212652683258,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907904624939,1.0,1.0,0.0,1.0,-2.898736953735352,2.8987302780151367,6.756257334927796e-06,2.2391481399536133,0.8958830833435059,0.8958830833435059,0.0,144.90682983398438,125.0,26706.9765625,-0.0,2108.0146484375,1.0,282.1581420898437,283.9110412597656,290.27130126953125,292.0917358398437,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113816380500793,1.0,0.0,0.0,3.651130199432373,3.6511542797088623,8.895040082279593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.46240234375,0.0,1536.5513916015625,1895.4371337890625,0.0,2575.922607421875,0.9056928753852844,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.3125537037849426,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688469767570495,0.4459845721721649,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989983320236206,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918653488159,0.3089207112789154,0.2954902946949005,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074624001979828,0.9477773904800416,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687191009521484,6.6166076067020185e-06,2.215752363204956,0.8949671983718872,0.8949671983718872,0.0,139.392822265625,128.0,25748.99609375,-0.0,2030.7430419921875,1.0,282.4421691894531,284.12945556640625,290.1099548339844,291.8042907714844,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925243377685547,1.0,0.0,0.0,3.6420106887817374,3.642034530639648,8.850660719872394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.36767578125,0.0,1525.9732666015625,1895.4371337890625,0.0,2403.282958984375,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103591203689575,0.3125537037849426,0.283826470375061,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176985740662,0.4688469767570495,0.4459845721721649,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989983320236206,0.4162232279777527,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918653488159,0.3089207112789154,0.2954902946949005,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074624001979828,0.9477773904800416,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449932217597961,1.0,1.0,0.0,1.0,-2.868725776672364,2.8687191009521484,6.6166076067020185e-06,2.215752363204956,0.8949671983718872,0.8949671983718872,0.0,139.392822265625,128.0,25748.99609375,-0.0,2030.7430419921875,1.0,282.4421691894531,284.12945556640625,290.1099548339844,291.8042907714844,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925243377685547,1.0,0.0,0.0,3.6420106887817374,3.642034530639648,8.850660719872394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.36767578125,0.0,1525.9732666015625,1895.4371337890625,0.0,2403.282958984375,0.903648555278778,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122766017913818,0.3122771084308624,0.2833583354949951,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292370676994324,0.4681958556175232,0.4451245963573456,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018440365791321,0.4125367403030395,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091801404953003,0.3085346817970276,0.2949305772781372,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118261456489563,0.2071572691202163,0.94561767578125,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427186489105225,1.0,1.0,0.0,1.0,-2.8594233989715576,2.8594167232513428,6.573726295755478e-06,2.2085494995117188,0.8961969017982483,0.8961969017982483,0.0,137.54116821289062,128.0,25023.193359375,-0.0,2006.392822265625,1.0,282.69854736328125,284.32135009765625,290.04168701171875,291.6258544921875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766966819763184,1.0,0.0,0.0,3.639627695083618,3.639651536941528,8.839082852318825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.095703125,0.0,1522.6201171875,1895.4371337890625,0.0,2260.532958984375,0.9030972719192504,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140752911567688,0.3122272491455078,0.2832183539867401,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315112233161926,0.4678165912628174,0.4446465373039245,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047654986381531,0.4095142781734466,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108913898468018,0.3083626329898834,0.2946551442146301,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133070230484009,0.2070366293191909,0.9445496797561646,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411124229431152,1.0,1.0,0.0,1.0,-2.8534276485443115,2.853421211242676,6.546194072143408e-06,2.2039215564727783,0.8966951370239258,0.8966951370239258,0.0,136.09645080566406,131.0,24896.8515625,-0.0,1989.552978515625,1.0,282.7417907714844,284.3739318847656,290.0535583496094,291.66668701171875,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666845917701721,1.0,0.0,0.0,3.639524221420288,3.6395480632781982,8.838580356496095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.46044921875,0.0,1521.923583984375,1895.4371337890625,0.0,2171.45458984375,0.902981460094452,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674491882324219,0.444120317697525,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104153633117676,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130410313606262,0.3083525002002716,0.2944820523262024,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506113052368,0.207105278968811,0.944118857383728,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.9008569717407228,0.9008569717407228,0.0,134.46331787109375,134.0,24123.40234375,-0.0,1972.4747314453125,1.0,283.0417175292969,284.6205139160156,290.0475158691406,291.60308837890625,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443305253982544,1.0,0.0,0.0,3.645208358764648,3.6452324390411377,8.866210237101768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.33837890625,0.0,1526.582275390625,1895.4371337890625,0.0,1976.6068115234373,0.9041045904159546,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163696527481079,0.3124119341373443,0.283241868019104,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342473149299622,0.4674491882324219,0.444120317697525,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104153633117676,0.4059514999389648,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130410313606262,0.3083525002002716,0.2944820523262024,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506113052368,0.207105278968811,0.944118857383728,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394761562347412,1.0,1.0,0.0,1.0,-2.847807645797729,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.9008569717407228,0.9008569717407228,0.0,134.46331787109375,134.0,24123.40234375,-0.0,1972.4747314453125,1.0,283.0417175292969,284.6205139160156,290.0475158691406,291.60308837890625,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443305253982544,1.0,0.0,0.0,3.645208358764648,3.6452324390411377,8.866210237101768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.33837890625,0.0,1526.582275390625,1895.4371337890625,0.0,1976.6068115234373,0.9041045904159546,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109350204467773,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748184204102,0.4654682278633117,0.4428382515907287,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128818035125732,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072632551193237,0.2938684821128845,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744660377502,0.2064383924007415,0.9425911903381348,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.503708846139489e-06,2.196940898895264,0.8979914784431458,0.8979914784431458,0.0,134.744873046875,137.0,24675.677734375,-0.0,1967.68359375,1.0,282.7578125,284.3792419433594,290.1820373535156,291.8420104980469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621408104896545,1.0,0.0,0.0,3.645440340042114,3.645464420318604,8.867338578966155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.10546875,0.0,1528.3001708984375,1895.4371337890625,0.0,2131.37646484375,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109350204467773,0.2824642658233642,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322748184204102,0.4654682278633117,0.4428382515907287,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128818035125732,0.406990110874176,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199110031128,0.3072632551193237,0.2938684821128845,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142744660377502,0.2064383924007415,0.9425911903381348,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.503708846139489e-06,2.196940898895264,0.8979914784431458,0.8979914784431458,0.0,134.744873046875,137.0,24675.677734375,-0.0,1967.68359375,1.0,282.7578125,284.3792419433594,290.1820373535156,291.8420104980469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621408104896545,1.0,0.0,0.0,3.645440340042114,3.645464420318604,8.867338578966155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.10546875,0.0,1528.3001708984375,1895.4371337890625,0.0,2131.37646484375,0.9042551517486572,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933838844299,0.3101136386394501,0.2815360128879547,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289431571960448,0.4642818868160248,0.4415392279624939,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137278914451599,0.4095462262630462,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094582557678223,0.3065463006496429,0.2930968701839447,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673226356506,0.2059171646833419,0.94010329246521,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840486764907837,2.840480327606201,6.487730843218742e-06,2.194278717041016,0.8998817801475525,0.8998817801475525,0.0,135.63784790039062,137.0,23986.228515625,-0.0,1966.306884765625,1.0,283.01611328125,284.5749206542969,290.0790405273437,291.63311767578125,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545340657234192,1.0,0.0,0.0,3.6463136672973633,3.6463375091552734,8.871587056091812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.57763671875,0.0,1528.643798828125,1895.4371337890625,0.0,2064.80419921875,0.9044484496116638,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112663626670837,0.3098257184028625,0.2812336087226867,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019863128662,0.4637543857097626,0.4409928321838379,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144545912742615,0.4110132455825805,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082136511802673,0.3062497079372406,0.2927870750427246,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110320329666138,0.2056875228881836,0.9390188455581664,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.83955192565918,2.839545249938965,6.483544893853832e-06,2.193594694137573,0.9005711674690247,0.9005711674690247,0.0,136.19444274902344,140.0,23922.2890625,-0.0,1967.4912109375,1.0,283.04217529296875,284.6065368652344,290.0674133300781,291.6412048339844,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513905167579651,1.0,0.0,0.0,3.6483235359191895,3.6483473777771,8.881370376911946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.63720703125,0.0,1530.5653076171875,1895.4371337890625,0.0,2037.4932861328125,0.9048420190811156,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365966796875,0.3077558577060699,0.2798775732517242,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987305641174,0.4390236139297485,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139116525650024,0.4165575802326202,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045899868011474,0.2916199862957001,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630125045776,0.2044316977262497,0.9349364638328552,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.835908889770508,6.467444563895697e-06,2.191009998321533,0.8962897658348083,0.8962897658348083,0.0,138.31719970703125,143.0,24465.86328125,-0.0,1971.8759765625,1.0,282.7578125,284.3658447265625,290.1396789550781,291.79962158203125,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676593065261841,1.0,0.0,0.0,3.644431352615357,3.6444554328918457,8.862430718181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.2294921875,0.0,1528.01904296875,1895.4371337890625,0.0,2180.0810546875,0.904102861881256,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.806365966796875,0.3077558577060699,0.2798775732517242,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987305641174,0.4390236139297485,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139116525650024,0.4165575802326202,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045899868011474,0.2916199862957001,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630125045776,0.2044316977262497,0.9349364638328552,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.835908889770508,6.467444563895697e-06,2.191009998321533,0.8962897658348083,0.8962897658348083,0.0,138.31719970703125,143.0,24465.86328125,-0.0,1971.8759765625,1.0,282.7578125,284.3658447265625,290.1396789550781,291.79962158203125,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676593065261841,1.0,0.0,0.0,3.644431352615357,3.6444554328918457,8.862430718181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.2294921875,0.0,1528.01904296875,1895.4371337890625,0.0,2180.0810546875,0.904102861881256,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112981796265,0.3068167865276336,0.2788878679275512,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346192359924,0.4598290622234344,0.4376870989799499,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133691906929016,0.4201802611351013,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.800274133682251,0.3037598133087158,0.2907699644565582,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036810517311096,0.2037469893693924,0.9318118095397948,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.8326945304870605,2.832688093185425,6.45288218947826e-06,2.1885759830474854,0.8971580862998962,0.8971580862998962,0.0,139.68429565429688,143.0,23798.466796875,-0.0,1973.27490234375,1.0,283.00115966796875,284.5431213378906,290.0351257324219,291.57476806640625,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593254446983337,1.0,0.0,0.0,3.642301797866821,3.642325878143311,8.852076121002028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.39111328125,0.0,1525.3021240234375,1895.4371337890625,0.0,2106.658935546875,0.903658926486969,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205988883972,0.3062951564788818,0.2783337235450744,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134618639945984,0.4589835405349731,0.4367962479591369,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132573127746582,0.42316535115242,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978066802024841,0.3032260537147522,0.2902109920978546,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.701316773891449,0.2032650113105774,0.9295372366905212,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.831137180328369,2.8311307430267334,6.445874532801099e-06,2.1874115467071533,0.8974260091781616,0.8974260091781616,0.0,140.86143493652344,146.0,23701.751953125,-0.0,1976.4422607421875,1.0,283.0422668457031,284.5947265625,290.009033203125,291.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527754306793213,1.0,0.0,0.0,3.642282009124756,3.642306089401245,8.851980624058342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.18408203125,0.0,1524.8717041015625,1895.4371337890625,0.0,2049.51025390625,0.9015821814537048,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277795791626,0.3052754998207092,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730528354645,0.4353643655776977,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129349112510681,0.4288970530033111,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388352394104,0.3022533655166626,0.2893683612346649,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970259547233582,0.2023893296718597,0.9259634613990784,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.8980607390403748,0.8980607390403748,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.99853515625,1.0,283.1470642089844,284.6871337890625,289.99810791015625,291.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427385449409485,1.0,0.0,0.0,3.623685598373413,3.623709201812744,8.761819572100649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.81201171875,0.0,1501.2298583984375,1895.4371337890625,0.0,1962.9661865234373,0.8957668542861938,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960277795791626,0.3052754998207092,0.2775132060050964,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730528354645,0.4353643655776977,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129349112510681,0.4288970530033111,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388352394104,0.3022533655166626,0.2893683612346649,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970259547233582,0.2023893296718597,0.9259634613990784,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.8980607390403748,0.8980607390403748,0.0,143.2193145751953,149.0,23366.447265625,-0.0,1985.99853515625,1.0,283.1470642089844,284.6871337890625,289.99810791015625,291.5418701171875,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427385449409485,1.0,0.0,0.0,3.623685598373413,3.623709201812744,8.761819572100649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.81201171875,0.0,1501.2298583984375,1895.4371337890625,0.0,1962.9661865234373,0.8957668542861938,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018835425376892,0.455409973859787,0.4337372779846191,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117388248443604,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194850921631,0.3010492920875549,0.2884183228015899,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013570964336395,0.9221168756484984,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647719627013e-06,2.185863494873047,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.8572998046875,1.0,283.1499328613281,284.6979064941406,290.01275634765625,291.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417248487472534,1.0,0.0,0.0,3.5870606899261475,3.5870840549468994,8.585602131461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.93505859375,0.0,1456.4669189453125,1895.4371337890625,0.0,1954.2982177734373,0.8865424990653992,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618020057678,0.3038811683654785,0.2764715552330017,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018835425376892,0.455409973859787,0.4337372779846191,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117388248443604,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194850921631,0.3010492920875549,0.2884183228015899,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297047615051,0.2013570964336395,0.9221168756484984,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647719627013e-06,2.185863494873047,0.8974711298942566,0.8974711298942566,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.8572998046875,1.0,283.1499328613281,284.6979064941406,290.01275634765625,291.5620422363281,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417248487472534,1.0,0.0,0.0,3.5870606899261475,3.5870840549468994,8.585602131461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.93505859375,0.0,1456.4669189453125,1895.4371337890625,0.0,1954.2982177734373,0.8865424990653992,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022000789642334,0.2751334011554718,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531336426734924,0.4317815601825714,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095432877540588,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486727714539,0.2995997369289398,0.2872239351272583,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215517520904,0.91736501455307,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826179027557373,2.8261725902557373,6.424303137464449e-06,2.1840291023254395,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9893798828125,1.0,283.1499938964844,284.708251953125,290.0012512207031,291.548583984375,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425171136856079,1.0,0.0,0.0,3.540212631225586,3.5402352809906006,8.362804919670452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.39404296875,0.0,1400.847412109375,1895.4371337890625,0.0,1961.0712890625,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774858474731,0.3022000789642334,0.2751334011554718,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531336426734924,0.4317815601825714,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095432877540588,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486727714539,0.2995997369289398,0.2872239351272583,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870815753936768,0.2001215517520904,0.91736501455307,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826179027557373,2.8261725902557373,6.424303137464449e-06,2.1840291023254395,0.8962109088897705,0.8962109088897705,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9893798828125,1.0,283.1499938964844,284.708251953125,290.0012512207031,291.548583984375,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425171136856079,1.0,0.0,0.0,3.540212631225586,3.5402352809906006,8.362804919670452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.39404296875,0.0,1400.847412109375,1895.4371337890625,0.0,1961.0712890625,0.8749163746833801,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.300384372472763,0.273656278848648,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506947994232178,0.4296524822711944,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064971327781677,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104906082153,0.2980071902275085,0.285881370306015,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.198752760887146,0.9119744300842284,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.40838061372051e-06,2.1814043521881104,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.97637939453125,291.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423796653747559,1.0,0.0,0.0,3.486135482788086,3.486157417297364,8.109270765999099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.81787109375,0.0,1338.6837158203125,1895.4371337890625,0.0,1959.895751953125,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250249862671,0.300384372472763,0.273656278848648,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506947994232178,0.4296524822711944,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064971327781677,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104906082153,0.2980071902275085,0.285881370306015,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.198752760887146,0.9119744300842284,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.40838061372051e-06,2.1814043521881104,0.8943015336990356,0.8943015336990356,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.97637939453125,291.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423796653747559,1.0,0.0,0.0,3.486135482788086,3.486157417297364,8.109270765999099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.81787109375,0.0,1338.6837158203125,1895.4371337890625,0.0,1959.895751953125,0.861596941947937,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164879798889,0.2994349002838135,0.2728197574615478,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.449423998594284,0.4284765124320984,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049057483673096,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765940427780151,0.297162652015686,0.2851024866104126,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807734370231628,0.1980230063199997,0.9087798595428468,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227131843567,1.0,1.0,0.0,1.0,-2.815423011779785,2.8154168128967285,6.376270903274417e-06,2.176070213317871,0.8930975198745728,0.8930975198745728,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2003.144775390625,1.0,283.1499938964844,284.7289123535156,289.96209716796875,291.4961853027344,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741754412651062,1.0,0.0,0.0,3.449256896972656,3.4492783546447754,7.93860806425073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.6806640625,0.0,1297.3055419921875,1895.4371337890625,0.0,1954.5509033203125,0.8553506731987,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315317153931,0.2984687387943268,0.2719264328479767,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887912034988403,0.4481264054775238,0.4272327721118927,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037758827209473,0.4474332332611084,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771875262260437,0.2962922155857086,0.2842561304569244,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040639877319,0.1972744911909103,0.9052820801734924,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714291572571,1.0,1.0,0.0,1.0,-2.804823398590088,2.8048171997070312,6.328570179903181e-06,2.1679787635803223,0.8916212320327759,0.8916212320327759,0.0,150.27488708496094,131.0,22655.9765625,-0.0,1979.2188720703125,1.0,283.1499938964844,284.7303771972656,289.9473876953125,291.4746398925781,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407268285751343,1.0,0.0,0.0,3.426354169845581,3.4263756275177,7.833535846657469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.3056640625,0.0,1272.4246826171875,1895.4371337890625,0.0,1945.777587890625,0.8469522595405579,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099395751953,0.2966561615467071,0.2701699137687683,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.893012285232544,0.4456676542758941,0.4247924983501434,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.703133761882782,0.4387755095958709,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807733416557312,0.2946175336837768,0.2825506031513214,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839594841003418,0.1958545744419098,0.8982649445533752,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328758239746,1.0,1.0,0.0,1.0,-2.7788984775543213,2.7788922786712646,6.212415428308304e-06,2.148075819015503,0.8883259296417236,0.8883259296417236,0.0,145.55958557128906,131.0,22338.380859375,-0.0,1915.505615234375,1.0,283.1499938964844,284.7368469238281,289.9183349609375,291.4281005859375,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375218868255615,1.0,0.0,0.0,3.364689588546753,3.364710092544556,7.554110084129206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.2255859375,0.0,1206.6773681640625,1895.4371337890625,0.0,1918.5069580078125,0.8348917961120605,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829838395118713,0.2965219914913177,0.270037293434143,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934583067893982,0.4454843997955322,0.4246079623699188,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031679749488831,0.437947541475296,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811527848243713,0.294491171836853,0.282419353723526,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842741370201111,0.1957488805055618,0.8977287411689758,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687774658203,1.0,1.0,0.0,1.0,-2.776720762252808,2.776714563369751,6.202699751156615e-06,2.146400451660156,0.8880437612533569,0.8880437612533569,0.0,145.12384033203125,134.0,22314.609375,-0.0,1910.0145263671875,1.0,283.1499938964844,284.7367248535156,289.916259765625,291.4246520996094,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73722904920578,1.0,0.0,0.0,3.361478328704834,3.3614988327026367,7.539698003711237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.69970703125,0.0,1203.374755859375,1895.4371337890625,0.0,1916.0218505859373,0.8311397433280945,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986986160278,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428346753120422,0.4220501482486725,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036787271499634,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820662260055542,0.2926485538482666,0.2806218862533569,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281574010849,0.8905718326568604,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.755579710006714,2.755573511123657,6.108360139478464e-06,2.1299428939819336,0.883629322052002,0.883629322052002,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.7435302734373,1.0,283.1499938964844,284.7472839355469,289.8866271972656,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322270274162292,1.0,0.0,0.0,3.291811227798462,3.291831016540528,7.230414098557958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.53662109375,0.0,1132.349853515625,1895.4371337890625,0.0,1873.766357421875,0.8142313361167908,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.783827006816864,0.2945986986160278,0.2682447433471679,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946147561073303,0.4428346753120422,0.4220501482486725,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036787271499634,0.4336729347705841,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820662260055542,0.2926485538482666,0.2806218862533569,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281574010849,0.8905718326568604,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.755579710006714,2.755573511123657,6.108360139478464e-06,2.1299428939819336,0.883629322052002,0.883629322052002,0.0,142.51539611816406,137.0,22004.828125,-0.0,1864.7435302734373,1.0,283.1499938964844,284.7472839355469,289.8866271972656,291.37451171875,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322270274162292,1.0,0.0,0.0,3.291811227798462,3.291831016540528,7.230414098557958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.53662109375,0.0,1132.349853515625,1895.4371337890625,0.0,1873.766357421875,0.8142313361167908,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829275727272034,0.2932864427566528,0.2670663297176361,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927914619446,0.44102343916893,0.4203458130359649,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035568952560425,0.4332202970981598,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811970114707947,0.2913693487644195,0.2794172763824463,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836822032928467,0.1931851059198379,0.8858829736709595,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309132933616638,1.0,1.0,0.0,1.0,-2.74448561668396,2.7444796562194824,6.059276529413182e-06,2.121368646621704,0.8802093267440796,0.8802093267440796,0.0,141.91783142089844,137.0,21805.623046875,-0.0,1844.8388671875,1.0,283.1499938964844,284.759521484375,289.8691101074219,291.34381103515625,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285392880439758,1.0,0.0,0.0,3.2363531589508057,3.236372232437134,6.988840937083296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.32861328125,0.0,1077.797607421875,1895.4371337890625,0.0,1842.8436279296875,0.8036614656448364,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.782209575176239,0.292662113904953,0.2665169835090637,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929183483123779,0.4401638507843017,0.4195486009120941,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033172845840454,0.4334917664527893,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804908156394958,0.290758728981018,0.2788520455360412,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829294562339783,0.192688837647438,0.8836990594863892,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.7398886680603027,2.739882707595825,6.039003437763313e-06,2.11781907081604,0.8784434199333191,0.8784434199333191,0.0,141.8658447265625,140.0,21723.86328125,-0.0,1837.545654296875,1.0,283.1499938964844,284.76287841796875,289.8617858886719,291.33111572265625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268521785736084,1.0,0.0,0.0,3.217790365219116,3.2178094387054443,6.90889862653421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.05810546875,0.0,1060.2432861328125,1895.4371337890625,0.0,1828.7635498046875,0.7963256239891052,1.0,0.0,3.0,1.0,0.0
