time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878292560577,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527335166931,0.4170554578304291,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017967104911804,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383259773254,0.2888231575489044,0.2770813405513763,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.1911165118217468,0.8768928050994873,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755795478821,1.0,1.0,0.0,1.0,-2.727402448654175,2.7273964881896973,5.984124072710984e-06,2.108185291290283,0.8724778890609741,0.8724778890609741,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.14453125,1.0,283.1499938964844,284.7822570800781,289.83953857421875,291.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217596769332886,1.0,0.0,0.0,3.139588117599488,3.139606237411499,6.577164413101855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.81201171875,0.0,987.6852416992188,1895.4371337890625,0.0,1786.5238037109375,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200114250183,0.2906878292560577,0.2648001611232757,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527335166931,0.4170554578304291,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017967104911804,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383259773254,0.2888231575489044,0.2770813405513763,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.1911165118217468,0.8768928050994873,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755795478821,1.0,1.0,0.0,1.0,-2.727402448654175,2.7273964881896973,5.984124072710984e-06,2.108185291290283,0.8724778890609741,0.8724778890609741,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.14453125,1.0,283.1499938964844,284.7822570800781,289.83953857421875,291.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217596769332886,1.0,0.0,0.0,3.139588117599488,3.139606237411499,6.577164413101855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.81201171875,0.0,987.6852416992188,1895.4371337890625,0.0,1786.5238037109375,0.7774661779403687,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770128846168518,0.2896841168403625,0.263936698436737,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360793828964233,0.4158025681972503,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005574107170105,0.4377776980400085,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753522992134094,0.287839412689209,0.2761910557746887,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777441501617432,0.1903228461742401,0.8734940886497498,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.528910219669342,1.0,1.0,0.0,1.0,-2.7219715118408203,2.7219655513763428,5.960338057775516e-06,2.103997707366944,0.8692283630371094,0.8692283630371094,0.0,143.04705810546875,143.0,21311.1640625,-0.0,1815.73876953125,1.0,283.1499938964844,284.79620361328125,289.82830810546875,291.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193446755409241,1.0,0.0,0.0,3.091228008270264,3.091245412826538,6.376103556249291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.607421875,0.0,944.3045043945312,1895.4371337890625,0.0,1766.6329345703125,0.7685831785202026,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.774815022945404,0.2886677384376526,0.2630710899829864,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259879112244,0.4346922934055328,0.4145464599132538,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989920735359192,0.4400013387203216,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731770277023315,0.2868451178073883,0.2752987444400787,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756022572517395,0.1895257979631424,0.8701171278953552,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019776344299,1.0,1.0,0.0,1.0,-2.7169628143310547,2.716956853866577,5.938444701314438e-06,2.1001365184783936,0.865726113319397,0.865726113319397,0.0,143.82308959960938,146.0,21187.611328125,-0.0,1811.7486572265625,1.0,283.1499938964844,284.8051147460937,289.8173828125,291.2537841796875,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170528769493103,1.0,0.0,0.0,3.057300567626953,3.0573179721832275,6.236912213353207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.8056640625,0.0,915.209716796875,1895.4371337890625,0.0,1747.841796875,0.7576786875724792,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318794906139374,0.41200852394104,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950081586837769,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122323989868,0.2848286926746368,0.2734988629817962,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709456443786621,0.1879100799560547,0.8633474111557007,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.898454674024833e-06,2.093064785003662,0.8581849336624146,0.8581849336624146,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8544921875,1.0,283.1499938964844,284.831298828125,289.7940368652344,291.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125729322433472,1.0,0.0,0.0,2.970888614654541,2.97090482711792,5.889332328479213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.443359375,0.0,843.2146606445312,1895.4371337890625,0.0,1711.353759765625,0.7369574308395386,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699953317642212,0.2866008281707763,0.2613189220428467,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318794906139374,0.41200852394104,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950081586837769,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122323989868,0.2848286926746368,0.2734988629817962,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709456443786621,0.1879100799560547,0.8633474111557007,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289367437362671,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.898454674024833e-06,2.093064785003662,0.8581849336624146,0.8581849336624146,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8544921875,1.0,283.1499938964844,284.831298828125,289.7940368652344,291.2145690917969,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125729322433472,1.0,0.0,0.0,2.970888614654541,2.97090482711792,5.889332328479213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.443359375,0.0,843.2146606445312,1895.4371337890625,0.0,1711.353759765625,0.7369574308395386,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696430087089539,0.2851923406124115,0.2600434422492981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671229362488,0.4299652576446533,0.4101990163326263,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922740340232849,0.4436599910259247,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680858969688416,0.2834546267986297,0.2721895575523376,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703959703445435,0.1867960542440414,0.8582983613014221,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261779427528381,1.0,1.0,0.0,1.0,-2.694571256637573,2.694565534591675,5.841374786541564e-06,2.0830230712890625,0.8527134656906128,0.8527134656906128,0.0,144.61148071289062,134.0,20685.03515625,-0.0,1781.7093505859375,1.0,283.1499938964844,284.8501892089844,289.7771301269531,291.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,25808.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095580101013184,1.0,0.0,0.0,2.9053730964660645,2.905388832092285,5.632447255266015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.5029296875,0.0,791.1011352539062,1895.4371337890625,0.0,1686.9842529296875,0.7241052985191345,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558040618896,0.2844732701778412,0.259368896484375,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.428986519575119,0.4092488884925842,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912150382995605,0.4414622485637665,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687056660652161,0.282749742269516,0.2714939713478088,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173751831055,0.1862225532531738,0.8555769920349121,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.6858747005462646,2.685868978500366,5.803791736980202e-06,2.076329708099365,0.8497329950332642,0.8497329950332642,0.0,143.34866333007812,122.0,20563.8671875,-0.0,1762.9697265625,1.0,283.1499938964844,284.8553466796875,289.76812744140625,291.1703491210937,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079593539237976,1.0,0.0,0.0,2.880248785018921,2.8802642822265625,5.53545476122963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.365234375,0.0,772.0921630859375,1895.4371337890625,0.0,1674.1241455078125,0.7152875661849976,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613620281219,0.4063346982002258,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896516680717468,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495001792908,0.2806284129619598,0.2693308889865875,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.184506818652153,0.8470767140388489,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521225929260254,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.62109375,1.0,283.1499938964844,284.8772277832031,289.7372436523437,291.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024565935134888,1.0,0.0,0.0,2.7849013805389404,2.7849159240722656,5.175031105864036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.9638671875,0.0,701.98974609375,1895.4371337890625,0.0,1630.1937255859375,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119763374329,0.2823435366153717,0.2572956681251526,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613620281219,0.4063346982002258,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896516680717468,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495001792908,0.2806284129619598,0.2693308889865875,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299629211426,0.184506818652153,0.8470767140388489,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521225929260254,0.840215265750885,0.840215265750885,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.62109375,1.0,283.1499938964844,284.8772277832031,289.7372436523437,291.1165466308594,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024565935134888,1.0,0.0,0.0,2.7849013805389404,2.7849159240722656,5.175031105864036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.9638671875,0.0,701.98974609375,1895.4371337890625,0.0,1630.1937255859375,0.6925755739212036,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231536984443664,0.4035151898860931,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894075870513916,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968133926392,0.2785028219223022,0.2672459185123443,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828250288963318,0.839108943939209,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.0334572792053223,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0625,1.0,283.1499938964844,284.9050598144531,289.7032470703125,291.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958847641944885,1.0,0.0,0.0,2.684534311294556,2.684548139572144,4.808739504369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.4873046875,0.0,633.1738891601562,1895.4371337890625,0.0,1578.428955078125,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755071520805359,0.2802646458148956,0.2553459107875824,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231536984443664,0.4035151898860931,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894075870513916,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968133926392,0.2785028219223022,0.2672459185123443,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828250288963318,0.839108943939209,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.0334572792053223,0.8296533226966858,0.8296533226966858,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0625,1.0,283.1499938964844,284.9050598144531,289.7032470703125,291.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958847641944885,1.0,0.0,0.0,2.684534311294556,2.684548139572144,4.808739504369441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.4873046875,0.0,633.1738891601562,1895.4371337890625,0.0,1578.428955078125,0.6687576174736023,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287055969238,0.2792344391345978,0.2544090449810028,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109282493591,0.4217089116573334,0.4021417796611786,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890459656715393,0.4251673221588135,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733845710754395,0.2774358093738556,0.2662288248538971,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740410327911377,0.1819875091314315,0.8352941870689392,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553797721863,1.0,1.0,0.0,1.0,-2.6210837364196777,2.6210782527923584,5.526761924556922e-06,2.0260469913482666,0.8240398168563843,0.8240398168563843,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1627.6201171875,1.0,283.1499938964844,284.9254455566406,289.6862487792969,291.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6923843622207642,1.0,0.0,0.0,2.624772071838379,2.6247854232788086,4.597021643348853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.46484375,0.0,594.1470336914062,1895.4371337890625,0.0,1551.177978515625,0.657318115234375,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623354911804,0.2782045900821686,0.2534904479980469,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202661216259002,0.4007889926433563,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884155869483948,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.772379994392395,0.2763650715351105,0.2652241885662079,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729571223258972,0.1811482012271881,0.8315476179122925,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.612678289413452,2.612672805786133,5.4913016356294975e-06,2.01951551437378,0.8181156516075134,0.8181156516075134,0.0,133.85350036621094,131.0,19352.099609375,-0.0,1614.5599365234375,1.0,283.1499938964844,284.9406433105469,289.66998291015625,291.0009460449219,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889100670814514,1.0,0.0,0.0,2.579177141189575,2.5791900157928467,4.438699363618073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.333984375,0.0,566.139404296875,1895.4371337890625,0.0,1524.3563232421875,0.6438418626785278,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780793666839,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598321914673,0.4173779487609863,0.3981115221977234,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862713098526001,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309021949768,0.2742146253585815,0.2632345855236053,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697640419006348,0.1794605851173401,0.8241609930992126,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431233148556203e-06,2.0084056854248047,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6365966796875,290.94464111328125,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819847226142883,1.0,0.0,0.0,2.4688034057617188,2.468815326690674,4.066927203894011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.408203125,0.0,501.3554382324219,1895.4371337890625,0.0,1471.5841064453125,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895372390747,0.2761415243148803,0.2516780793666839,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598321914673,0.4173779487609863,0.3981115221977234,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862713098526001,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309021949768,0.2742146253585815,0.2632345855236053,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697640419006348,0.1794605851173401,0.8241609930992126,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431233148556203e-06,2.0084056854248047,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6365966796875,290.94464111328125,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819847226142883,1.0,0.0,0.0,2.4688034057617188,2.468815326690674,4.066927203894011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.408203125,0.0,501.3554382324219,1895.4371337890625,0.0,1471.5841064453125,0.617828369140625,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882859945297,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.414484828710556,0.3954582214355469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682961106300354,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315761566162,0.2720556855201721,0.261266142129898,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569204568863,0.8168527483940125,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456775665283,5.3814637794857845e-06,1.9991569519042969,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.6015319824219,290.88671875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675157368183136,1.0,0.0,0.0,2.353554964065552,2.3535659313201904,3.696085855153797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.9453125,0.0,439.3554992675781,1895.4371337890625,0.0,1420.4876708984375,0.5937523245811462,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668610215187073,0.2740715742111206,0.2498882859945297,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100142478943,0.414484828710556,0.3954582214355469,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.682961106300354,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315761566162,0.2720556855201721,0.261266142129898,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569204568863,0.8168527483940125,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456775665283,5.3814637794857845e-06,1.9991569519042969,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.6015319824219,290.88671875,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675157368183136,1.0,0.0,0.0,2.353554964065552,2.3535659313201904,3.696085855153797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.9453125,0.0,439.3554992675781,1895.4371337890625,0.0,1420.4876708984375,0.5937523245811462,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7670693397521973,0.2724512815475464,0.2484106421470642,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772058486938477,0.4122440218925476,0.3933236300945282,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.680317223072052,0.4280717968940735,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651681303977966,0.270372211933136,0.2596493661403656,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654321551322937,0.1764174699783325,0.810702383518219,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030745267868042,1.0,1.0,0.0,1.0,-2.569323301315308,2.5693180561065674,5.310670530889183e-06,1.9860533475875848,0.7810476422309875,0.7810476422309875,0.0,133.56570434570312,122.0,18270.623046875,-0.0,1553.4217529296875,1.0,283.1499938964844,285.059326171875,289.5742492675781,290.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701534390449524,1.0,0.0,0.0,2.283337116241455,2.283347845077514,3.478832013570355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.23583984375,0.0,405.3106689453125,1895.4371337890625,0.0,1383.6441650390625,0.5779286623001099,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676779627799988,0.2719310522079468,0.2479201108217239,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706954956055,0.4115258455276489,0.3926240503787994,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796897649765015,0.426214337348938,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657504677772522,0.2698311507701874,0.2591138184070587,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658508777618408,0.1759877502918243,0.8086469173431396,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562550067901612,2.562544822692871,5.2827285799139645e-06,1.9808273315429688,0.7773604989051819,0.7773604989051819,0.0,132.55772399902344,125.0,18163.916015625,-0.0,1539.8192138671875,1.0,283.1499938964844,285.06610107421875,289.5650939941406,290.8279113769531,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685563325881958,1.0,0.0,0.0,2.2622225284576416,2.262233018875122,3.414790228362108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.83935546875,0.0,395.5777893066406,1895.4371337890625,0.0,1371.9952392578125,0.5732249021530151,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772665977478027,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010186195374,0.2675590813159942,0.2569621801376343,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015033960342,0.8005553483963013,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.201715339353541e-06,1.965466856956482,0.7611706852912903,0.7611706852912903,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.15478515625,1.0,283.1499938964844,285.0962219238281,289.52447509765625,290.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615889668464661,1.0,0.0,0.0,2.176729679107666,2.176739454269409,3.161566723974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.690185546875,0.0,358.3642578125,1895.4371337890625,0.0,1321.816162109375,0.554429829120636,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234638214111,0.2697579860687256,0.2459611296653747,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129778862,0.4085096716880798,0.3897820115089416,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772665977478027,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010186195374,0.2675590813159942,0.2569621801376343,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015033960342,0.8005553483963013,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.201715339353541e-06,1.965466856956482,0.7611706852912903,0.7611706852912903,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.15478515625,1.0,283.1499938964844,285.0962219238281,289.52447509765625,290.76336669921875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615889668464661,1.0,0.0,0.0,2.176729679107666,2.176739454269409,3.161566723974829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.690185546875,0.0,358.3642578125,1895.4371337890625,0.0,1321.816162109375,0.554429829120636,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650286555290222,0.2686614096164703,0.2449935525655746,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069848954677582,0.3883657157421112,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757790446281433,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629570960998535,0.2664052248001098,0.2558917105197906,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627393364906311,0.173298105597496,0.7965793013572693,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083768367767,1.0,1.0,0.0,1.0,-2.5347583293914795,2.53475308418274,5.16835507369251e-06,1.9591294527053835,0.752578616142273,0.752578616142273,0.0,131.3383331298828,128.0,17562.849609375,-0.0,1497.28369140625,1.0,283.1499938964844,285.1127319335937,289.5036926269531,290.7308349609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657982349395752,1.0,0.0,0.0,2.134351253509521,2.134360790252685,3.039661180537223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.872314453125,0.0,341.12188720703125,1895.4371337890625,0.0,1296.25830078125,0.5452517867088318,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632978558540344,0.2675604820251465,0.2440299540758133,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.4054521322250366,0.3869502246379852,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740429401397705,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611749172210693,0.265240877866745,0.2548202276229858,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.660944938659668,0.1723851263523101,0.7926092147827148,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938661575317,1.0,1.0,0.0,1.0,-2.5273149013519287,2.5273096561431885,5.137986590852961e-06,1.9533429145812988,0.743661105632782,0.743661105632782,0.0,131.59910583496094,116.0,17368.099609375,-0.0,1488.5546875,1.0,283.1499938964844,285.13037109375,289.4828186035156,290.6982116699219,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543357968330383,1.0,0.0,0.0,2.0915181636810303,2.0915274620056152,2.918882557878533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.07373046875,0.0,324.42755126953125,1895.4371337890625,0.0,1270.71337890625,0.5360584259033203,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.241952359676361,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417532444,0.3839449286460876,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954704284668,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.76247239112854,0.2628618776798248,0.2524959444999695,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.170512706041336,0.7838150262832642,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.5005745887756348,2.5005693435668945,5.030102329328656e-06,1.9327925443649288,0.7247701287269592,0.7247701287269592,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.018310546875,1.0,283.1499938964844,285.1640014648437,289.43963623046875,290.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468378305435181,1.0,0.0,0.0,2.0030007362365723,2.003009557723999,2.67704450607198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.072998046875,0.0,292.0700378417969,1895.4371337890625,0.0,1219.1456298828125,0.5173006653785706,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647611498832703,0.2653353810310364,0.241952359676361,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417532444,0.3839449286460876,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.670954704284668,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.76247239112854,0.2628618776798248,0.2524959444999695,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635918617249,0.170512706041336,0.7838150262832642,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.5005745887756348,2.5005693435668945,5.030102329328656e-06,1.9327925443649288,0.7247701287269592,0.7247701287269592,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.018310546875,1.0,283.1499938964844,285.1640014648437,289.43963623046875,290.6299743652344,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6468378305435181,1.0,0.0,0.0,2.0030007362365723,2.003009557723999,2.67704450607198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.072998046875,0.0,292.0700378417969,1895.4371337890625,0.0,1219.1456298828125,0.5173006653785706,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296457290649,0.3809810280799866,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687679886817932,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517973899841,0.2604754567146301,0.2502095103263855,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686629951000213,0.7753132581710815,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.4788663387298584,4.9428253987571225e-06,1.9158155918121336,0.7045262455940247,0.7045262455940247,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.3929138183594,290.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385363936424255,1.0,0.0,0.0,1.9088891744613647,1.9088975191116333,2.431391123991489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.7685546875,0.0,260.5048828125,1895.4371337890625,0.0,1163.5997314453125,0.4976727068424225,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640147805213928,0.2631227672100067,0.2399332821369171,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992296457290649,0.3809810280799866,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687679886817932,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517973899841,0.2604754567146301,0.2502095103263855,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225635528564,0.1686629951000213,0.7753132581710815,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.4788663387298584,4.9428253987571225e-06,1.9158155918121336,0.7045262455940247,0.7045262455940247,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.3929138183594,290.5559387207031,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385363936424255,1.0,0.0,0.0,1.9088891744613647,1.9088975191116333,2.431391123991489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.7685546875,0.0,260.5048828125,1895.4371337890625,0.0,1163.5997314453125,0.4976727068424225,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447836875915,0.2379916906356811,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493074893951,0.3780961632728576,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658838987350464,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586689591407776,0.2580951452255249,0.2479824721813202,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296307325363,0.7671733498573303,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265687942505,0.6831265687942505,0.0,126.41413116455078,125.0,16010.6328125,-0.0,1382.263427734375,1.0,283.1499938964844,285.2575378417969,289.3459777832031,290.48150634765625,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62957364320755,1.0,0.0,0.0,1.808677315711975,1.808685302734375,2.182808174211459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.891845703125,0.0,229.7425537109375,1895.4371337890625,0.0,1105.523193359375,0.4770756661891937,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105177879333,0.2609447836875915,0.2379916906356811,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966177940369,0.3961493074893951,0.3780961632728576,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658838987350464,0.4195287227630615,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586689591407776,0.2580951452255249,0.2479824721813202,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574653387069702,0.1668296307325363,0.7671733498573303,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265687942505,0.6831265687942505,0.0,126.41413116455078,125.0,16010.6328125,-0.0,1382.263427734375,1.0,283.1499938964844,285.2575378417969,289.3459777832031,290.48150634765625,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62957364320755,1.0,0.0,0.0,1.808677315711975,1.808685302734375,2.182808174211459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.891845703125,0.0,229.7425537109375,1895.4371337890625,0.0,1105.523193359375,0.4770756661891937,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272094726562,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931200802326202,0.3752883076667785,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620761752128601,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546376585960388,0.2557356059551239,0.245804101228714,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945368766785,0.1650010794401168,0.7592242360115051,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355647563934,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820015419682022e-06,1.891738653182984,0.6606912612915039,0.6606912612915039,0.0,127.26183319091795,113.0,15552.5205078125,-0.0,1368.3310546875,1.0,283.1499938964844,285.32244873046875,289.2992553710937,290.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201877593994141,1.0,0.0,0.0,1.7027689218521118,1.7027764320373535,1.9346607871284505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.901611328125,0.0,200.1649169921875,1895.4371337890625,0.0,1046.895263671875,0.4556433856487274,1.0,0.0,3.0,1.0,0.0
