time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796080589294,0.2588272094726562,0.2361315041780471,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931200802326202,0.3752883076667785,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620761752128601,0.4226922392845154,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546376585960388,0.2557356059551239,0.245804101228714,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945368766785,0.1650010794401168,0.7592242360115051,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.4839355647563934,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820015419682022e-06,1.891738653182984,0.6606912612915039,0.6606912612915039,0.0,127.26183319091795,113.0,15552.5205078125,-0.0,1368.3310546875,1.0,283.1499938964844,285.32244873046875,289.2992553710937,290.4068603515625,293.1499938964844,293.1499938964844,283.1499938964844,20585.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201877593994141,1.0,0.0,0.0,1.7027689218521118,1.7027764320373535,1.9346607871284505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.901611328125,0.0,200.1649169921875,1895.4371337890625,0.0,1046.895263671875,0.4556433856487274,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573881149291992,0.2577809393405914,0.2351695895195007,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.3916190564632416,0.3738504350185394,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600772142410278,0.42112597823143,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164657592773,0.2545606791973114,0.2446720451116562,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530832648277283,0.1640789210796356,0.754992663860321,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239608287811,1.0,1.0,0.0,1.0,-2.43674111366272,2.4367363452911377,4.776254172611516e-06,1.8831831216812127,0.6491019129753113,0.6491019129753113,0.0,126.25627136230467,113.0,15298.431640625,-0.0,1350.2569580078125,1.0,283.1499938964844,285.3578796386719,289.2756652832031,290.368896484375,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153450608253479,1.0,0.0,0.0,1.647996187210083,1.6480034589767456,1.812198746620197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.79443359375,0.0,185.98190307617188,1895.4371337890625,0.0,1017.5512084960938,0.4447012543678283,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585312128067017,0.2567460536956787,0.234181746840477,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685170412063599,0.3901276886463165,0.3723852336406708,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.658549427986145,0.417428970336914,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554073929786682,0.2533891201019287,0.2435066401958465,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537336111068726,0.1631622314453125,0.7505872845649719,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630801200866,1.0,1.0,0.0,1.0,-2.422663688659668,2.422658920288086,4.721292953036027e-06,1.87230122089386,0.6372339725494385,0.6372339725494385,0.0,124.28450775146484,101.0,15024.244140625,-0.0,1324.8228759765625,1.0,283.1499938964844,285.3937072753906,289.2513427734375,290.32916259765625,293.1499938964844,293.1499938964844,283.1499938964844,20646.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103089451789856,1.0,0.0,0.0,1.5921260118484497,1.5921330451965332,1.6914077605179045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.693603515625,0.0,172.27230834960938,1895.4371337890625,0.0,987.7052001953124,0.4336538016796112,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746051788330078,0.3871852457523346,0.3694207072257995,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657234251499176,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600978016853333,0.2510693073272705,0.2411254942417144,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.1613871455192566,0.7416475415229797,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696689248085022,1.0,1.0,0.0,1.0,-2.388889074325561,2.3888843059539795,4.59068223790382e-06,1.8461434841156008,0.61274653673172,0.61274653673172,0.0,118.4371566772461,104.0,14435.3759765625,-0.0,1260.3177490234375,1.0,283.1499938964844,285.470458984375,289.19989013671875,290.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992653965950012,1.0,0.0,0.0,1.4778969287872314,1.4779034852981567,1.4574098372577282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.492431640625,0.0,146.49642944335938,1895.4371337890625,0.0,924.7177734375,0.4114457368850708,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635924220085144,0.2547240853309631,0.2321797460317611,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746051788330078,0.3871852457523346,0.3694207072257995,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.657234251499176,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.7600978016853333,0.2510693073272705,0.2411254942417144,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.1613871455192566,0.7416475415229797,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696689248085022,1.0,1.0,0.0,1.0,-2.388889074325561,2.3888843059539795,4.59068223790382e-06,1.8461434841156008,0.61274653673172,0.61274653673172,0.0,118.4371566772461,104.0,14435.3759765625,-0.0,1260.3177490234375,1.0,283.1499938964844,285.470458984375,289.19989013671875,290.2441101074219,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992653965950012,1.0,0.0,0.0,1.4778969287872314,1.4779034852981567,1.4574098372577282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.492431640625,0.0,146.49642944335938,1895.4371337890625,0.0,924.7177734375,0.4114457368850708,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303386926651001,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735859870911,0.3843473494052887,0.3666257858276367,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573308110237122,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.761746346950531,0.2488138228654861,0.238882228732109,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412973642349,0.7336516976356506,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464375764131546,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.8261147737503047,0.5874796509742737,0.5874796509742737,0.0,115.09845733642578,107.0,13855.2333984375,-0.0,1216.937744140625,1.0,283.1499938964844,285.5617980957031,289.1466369628906,290.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586685836315155,1.0,0.0,0.0,1.3621764183044434,1.3621826171875,1.238112616874787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.01953125,0.0,123.26590728759766,1895.4371337890625,0.0,857.357421875,0.389503926038742,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967989444732,0.2303386926651001,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735859870911,0.3843473494052887,0.3666257858276367,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573308110237122,0.3991928100585937,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.761746346950531,0.2488138228654861,0.238882228732109,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412973642349,0.7336516976356506,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.464375764131546,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.8261147737503047,0.5874796509742737,0.5874796509742737,0.0,115.09845733642578,107.0,13855.2333984375,-0.0,1216.937744140625,1.0,283.1499938964844,285.5617980957031,289.1466369628906,290.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586685836315155,1.0,0.0,0.0,1.3621764183044434,1.3621826171875,1.238112616874787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.01953125,0.0,123.26590728759766,1895.4371337890625,0.0,857.357421875,0.389503926038742,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.2512724697589874,0.2289203405380249,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766842484474182,0.3820621073246002,0.3644238710403442,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570814251899719,0.3973153233528137,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610635161399841,0.2469866573810577,0.2371136099100113,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577768325805664,0.1584301590919494,0.7275651097297668,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615601003170013,1.0,1.0,0.0,1.0,-2.3472654819488525,2.3472609519958496,4.431777597346809e-06,1.813595533370972,0.5658692121505737,0.5658692121505737,0.0,113.86262512207033,107.0,13375.3583984375,-0.0,1193.578125,1.0,283.1499938964844,285.6517639160156,289.1036376953125,290.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,20527.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57528156042099,1.0,0.0,0.0,1.2659207582473757,1.2659265995025637,1.0693170793274477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.181640625,0.0,105.99518585205078,1895.4371337890625,0.0,800.3142700195312,0.3717201948165893,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650204300880432,0.250993400812149,0.2286640554666519,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764271140098572,0.3816377520561218,0.3640181720256805,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569742560386658,0.3972166180610657,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607803344726562,0.2466455996036529,0.236787274479866,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574896574020386,0.1581857800483703,0.7264512181282043,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611568748950958,1.0,1.0,0.0,1.0,-2.344620943069458,2.344616651535034,4.421788617037237e-06,1.811531901359558,0.5617228746414185,0.5617228746414185,0.0,113.74163055419922,110.0,13283.974609375,-0.0,1190.0848388671875,1.0,283.1499938964844,285.6700439453125,289.0956726074219,290.0683898925781,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573057234287262,1.0,0.0,0.0,1.2478188276290894,1.2478245496749878,1.0389543803057677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.97021484375,0.0,102.94589233398438,1895.4371337890625,0.0,789.6185302734375,0.3684277832508087,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239641189575,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712058544159,0.3615850210189819,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558064818382263,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369876861572,0.2445640861988067,0.2348185926675796,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.1566927582025528,0.7197606563568115,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245553016662,1.0,1.0,0.0,1.0,-2.3305513858795166,2.3305470943450928,4.368838290247368e-06,1.8005505800247192,0.5356512665748596,0.5356512665748596,0.0,113.65209197998048,113.0,12711.53515625,-0.0,1173.8133544921875,1.0,283.1499938964844,285.7915344238281,289.0473022460937,289.9846496582031,293.1499938964844,293.1499938964844,283.1499938964844,20332.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589268207550049,1.0,0.0,0.0,1.1372677087783811,1.1372730731964111,8.630160408529265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.9482421875,0.0,85.63191223144531,1895.4371337890625,0.0,724.8250732421875,0.3487194776535034,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705931663513,0.2493239641189575,0.2271539568901062,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770318984985,0.3790712058544159,0.3615850210189819,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558064818382263,0.3981098532676697,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369876861572,0.2445640861988067,0.2348185926675796,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.1566927582025528,0.7197606563568115,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594245553016662,1.0,1.0,0.0,1.0,-2.3305513858795166,2.3305470943450928,4.368838290247368e-06,1.8005505800247192,0.5356512665748596,0.5356512665748596,0.0,113.65209197998048,113.0,12711.53515625,-0.0,1173.8133544921875,1.0,283.1499938964844,285.7915344238281,289.0473022460937,289.9846496582031,293.1499938964844,293.1499938964844,283.1499938964844,20332.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589268207550049,1.0,0.0,0.0,1.1372677087783811,1.1372730731964111,8.630160408529265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.9482421875,0.0,85.63191223144531,1895.4371337890625,0.0,724.8250732421875,0.3487194776535034,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106800079346,0.2485344260931015,0.2264519184827804,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244599342346,0.3778412044048309,0.3604311943054199,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.654905378818512,0.3993452787399292,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563753724098206,0.243553951382637,0.2338758111000061,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.65327388048172,0.1559668183326721,0.7165676951408386,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589773714542389,1.0,1.0,0.0,1.0,-2.3248367309570312,2.3248322010040283,4.347424692241475e-06,1.7960891723632812,0.522548258304596,0.522548258304596,0.0,113.95783233642578,113.0,12423.8876953125,-0.0,1168.6058349609375,1.0,283.1499938964844,285.8563537597656,289.0237121582031,289.9435119628906,293.1499938964844,293.1499938964844,283.1499938964844,20229.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517568588256836,1.0,0.0,0.0,1.08404803276062,1.0840532779693604,7.841344284997832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.208251953125,0.0,78.07301330566406,1895.4371337890625,0.0,693.9598388671875,0.339503526687622,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594408392906189,0.2477735131978988,0.2257819920778274,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698148131370544,0.3766450583934784,0.3593161106109619,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538049578666687,0.4009890556335449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544009685516357,0.2425628155469894,0.2329578399658203,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514309644699097,0.1552538722753524,0.7134643793106079,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534368038177,1.0,1.0,0.0,1.0,-2.3198351860046387,2.319830894470215,4.328728209657129e-06,1.7921841144561768,0.5094237327575684,0.5094237327575684,0.0,114.44790649414062,116.0,12135.2041015625,-0.0,1164.9443359375,1.0,283.1499938964844,285.9233703613281,289.0003967285156,289.9026794433594,293.1499938964844,293.1499938964844,283.1499938964844,20117.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445292592048645,1.0,0.0,0.0,1.0324630737304688,1.03246808052063,7.112831923450359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.604736328125,0.0,71.21013641357422,1895.4371337890625,0.0,664.1588745117188,0.330762654542923,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336437940597,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.37434983253479,0.3571933209896087,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510717272758484,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500065565109253,0.2406322956085205,0.2311873733997345,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635492324829,0.7074939012527466,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404893875122,1.0,1.0,0.0,1.0,-2.311566114425659,2.311561822891236,4.297907253203448e-06,1.7857261896133425,0.483169287443161,0.483169287443161,0.0,115.8651123046875,119.0,11555.44921875,-0.0,1161.30615234375,1.0,283.1499938964844,286.0625,288.95416259765625,289.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298819541931152,1.0,0.0,0.0,0.9347904324531556,0.934795081615448,5.8307168870896944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.76220703125,0.0,59.41421127319336,1895.4371337890625,0.0,607.6202392578125,0.3147797882556915,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463336437940597,0.2245308458805084,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.37434983253479,0.3571933209896087,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510717272758484,0.4052216708660126,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500065565109253,0.2406322956085205,0.2311873733997345,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686695098877,0.1538635492324829,0.7074939012527466,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404893875122,1.0,1.0,0.0,1.0,-2.311566114425659,2.311561822891236,4.297907253203448e-06,1.7857261896133425,0.483169287443161,0.483169287443161,0.0,115.8651123046875,119.0,11555.44921875,-0.0,1161.30615234375,1.0,283.1499938964844,286.0625,288.95416259765625,289.821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298819541931152,1.0,0.0,0.0,0.9347904324531556,0.934795081615448,5.8307168870896944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.76220703125,0.0,59.41421127319336,1895.4371337890625,0.0,607.6202392578125,0.3147797882556915,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982166290283,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799254417419,0.3552049696445465,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.647733747959137,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477216720581,0.2387622594833374,0.2294917404651641,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430071592330933,0.152513101696968,0.7017861604690552,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.27390568802366e-06,1.7806795835494995,0.4569806158542633,0.4569806158542633,0.0,117.72716522216795,107.0,10975.099609375,-0.0,1161.4375,1.0,283.1499938964844,286.2056884765625,288.9083557128906,289.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149195194244385,1.0,0.0,0.0,0.8451035618782043,0.8451080322265625,4.765553285324131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.028076171875,0.0,49.88864517211914,1895.4371337890625,0.0,554.8728637695312,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457800865173,0.2449982166290283,0.223389059305191,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799254417419,0.3552049696445465,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.647733747959137,0.4103778302669525,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477216720581,0.2387622594833374,0.2294917404651641,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430071592330933,0.152513101696968,0.7017861604690552,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.27390568802366e-06,1.7806795835494995,0.4569806158542633,0.4569806158542633,0.0,117.72716522216795,107.0,10975.099609375,-0.0,1161.4375,1.0,283.1499938964844,286.2056884765625,288.9083557128906,289.7408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149195194244385,1.0,0.0,0.0,0.8451035618782043,0.8451080322265625,4.765553285324131e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.028076171875,0.0,49.88864517211914,1895.4371337890625,0.0,554.8728637695312,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371164560318,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610179424285889,0.3700843751430511,0.3531594574451446,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449565887451172,0.406336098909378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457222938537598,0.2369245737791061,0.2276893109083175,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431879997253418,0.151176318526268,0.6954786777496338,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.206057838018751e-06,1.766484260559082,0.4307802319526672,0.4307802319526672,0.0,115.5557632446289,110.0,10366.3154296875,-0.0,1132.54931640625,1.0,283.1499938964844,286.344970703125,288.8588256835937,289.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988651871681213,1.0,0.0,0.0,0.7634197473526001,0.7634240388870239,3.8888416042937024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.774658203125,0.0,42.226375579833984,1895.4371337890625,0.0,503.45361328125,0.2887024283409118,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371164560318,0.2221867889165878,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610179424285889,0.3700843751430511,0.3531594574451446,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449565887451172,0.406336098909378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457222938537598,0.2369245737791061,0.2276893109083175,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431879997253418,0.151176318526268,0.6954786777496338,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.206057838018751e-06,1.766484260559082,0.4307802319526672,0.4307802319526672,0.0,115.5557632446289,110.0,10366.3154296875,-0.0,1132.54931640625,1.0,283.1499938964844,286.344970703125,288.8588256835937,289.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988651871681213,1.0,0.0,0.0,0.7634197473526001,0.7634240388870239,3.8888416042937024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.774658203125,0.0,42.226375579833984,1895.4371337890625,0.0,503.45361328125,0.2887024283409118,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445169210434,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607676506042,0.3512184917926788,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434644460678101,0.4050829112529754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637749671936,0.2351319640874862,0.2259692698717117,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109417200088,0.6896222233772278,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.2723450660705566,4.15360409533605e-06,1.755262017250061,0.4045615494251251,0.4045615494251251,0.0,114.62303161621094,113.0,9771.7998046875,-0.0,1113.4111328125,1.0,283.1499938964844,286.47998046875,288.8036804199219,289.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800885617733001,1.0,0.0,0.0,0.6892725229263306,0.6892766356468201,3.170118034745428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.44873046875,0.0,36.03725814819336,1895.4371337890625,0.0,449.46966552734375,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517777681350708,0.2425445169210434,0.221084177494049,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607676506042,0.3512184917926788,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434644460678101,0.4050829112529754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637749671936,0.2351319640874862,0.2259692698717117,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109417200088,0.6896222233772278,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.2723450660705566,4.15360409533605e-06,1.755262017250061,0.4045615494251251,0.4045615494251251,0.0,114.62303161621094,113.0,9771.7998046875,-0.0,1113.4111328125,1.0,283.1499938964844,286.47998046875,288.8036804199219,289.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800885617733001,1.0,0.0,0.0,0.6892725229263306,0.6892766356468201,3.170118034745428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.44873046875,0.0,36.03725814819336,1895.4371337890625,0.0,449.46966552734375,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108185768127,0.2419725805521011,0.2205727398395538,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592230081558228,0.3670780062675476,0.3502935171127319,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426545977592468,0.4055990278720855,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435030341148376,0.2342477887868881,0.2251398861408233,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409936547279358,0.149299755692482,0.6868938207626343,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.452373594045639,1.0,1.0,0.0,1.0,-2.2669687271118164,2.2669644355773926,4.133967195230071e-06,1.7510582208633425,0.3915095031261444,0.3915095031261444,0.0,114.66604614257812,113.0,9482.90625,-0.0,1107.7723388671875,1.0,283.1499938964844,286.54815673828125,288.77691650390625,289.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697442352771759,1.0,0.0,0.0,0.6550308465957642,0.6550348401069641,2.8629710158156744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3176.453125,0.0,33.402862548828125,1895.4371337890625,0.0,422.2939758300781,0.2734418213367462,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497621774673462,0.2414154112339019,0.2200827896595001,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792644500732,0.3661139011383056,0.3493945002555847,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417280435562134,0.4066351056098938,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420629262924194,0.2333710789680481,0.224325954914093,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396803259849548,0.1486975103616714,0.6842526793479919,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561397075653,1.0,1.0,0.0,1.0,-2.2623932361602783,2.2623891830444336,4.117307980777696e-06,1.7474838495254517,0.3784987926483154,0.3784987926483154,0.0,114.9409637451172,101.0,9198.0654296875,-0.0,1103.9132080078125,1.0,283.1499938964844,286.61602783203125,288.7516784667969,289.4542236328125,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589554965496063,1.0,0.0,0.0,0.622485876083374,0.6224898099899292,2.5855470653368684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3079.014892578125,0.0,31.014554977416992,1895.4371337890625,0.0,395.7116088867188,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403169572353363,0.2189985066652298,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.364206999540329,0.3474949300289154,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404696106910706,0.4000795483589172,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316129356622696,0.2225678861141204,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932730197906,0.6783663034439087,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.446665346622467,1.0,1.0,0.0,1.0,-2.2417657375335693,2.241761922836304,4.043049102619989e-06,1.731603503227234,0.3524953126907348,0.3524953126907348,0.0,111.74374389648438,104.0,8616.154296875,-0.0,1069.71142578125,1.0,283.1499938964844,286.7464599609375,288.7060852050781,289.3641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365755915641784,1.0,0.0,0.0,0.5619674324989319,0.5619713068008423,2.107248597837952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.838623046875,0.0,26.846742630004883,1895.4371337890625,0.0,345.66229248046875,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.2403169572353363,0.2189985066652298,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.364206999540329,0.3474949300289154,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404696106910706,0.4000795483589172,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316129356622696,0.2225678861141204,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426829338074,0.1474932730197906,0.6783663034439087,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.446665346622467,1.0,1.0,0.0,1.0,-2.2417657375335693,2.241761922836304,4.043049102619989e-06,1.731603503227234,0.3524953126907348,0.3524953126907348,0.0,111.74374389648438,104.0,8616.154296875,-0.0,1069.71142578125,1.0,283.1499938964844,286.7464599609375,288.7060852050781,289.3641357421875,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365755915641784,1.0,0.0,0.0,0.5619674324989319,0.5619713068008423,2.107248597837952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.838623046875,0.0,26.846742630004883,1895.4371337890625,0.0,345.66229248046875,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392581403255462,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037798881531,0.3623376190662384,0.3456801772117615,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402971148490906,0.3970519602298736,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298811078071594,0.2208806425333023,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451101303101,0.1463403403759002,0.6729140281677246,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919182352722e-06,1.719339370727539,0.3265292644500732,0.3265292644500732,0.0,110.0975112915039,107.0,8057.9609375,-0.0,1047.1435546875,1.0,283.1499938964844,286.8699035644531,288.6654663085937,289.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136070311069488,1.0,0.0,0.0,0.5072221755981445,0.5072259306907654,1.7166822630088063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.909912109375,0.0,23.36966896057129,1895.4371337890625,0.0,300.2828369140625,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.753224790096283,0.2392581403255462,0.2179969400167465,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037798881531,0.3623376190662384,0.3456801772117615,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402971148490906,0.3970519602298736,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298811078071594,0.2208806425333023,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411451101303101,0.1463403403759002,0.6729140281677246,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919182352722e-06,1.719339370727539,0.3265292644500732,0.3265292644500732,0.0,110.0975112915039,107.0,8057.9609375,-0.0,1047.1435546875,1.0,283.1499938964844,286.8699035644531,288.6654663085937,289.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136070311069488,1.0,0.0,0.0,0.5072221755981445,0.5072259306907654,1.7166822630088063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2693.909912109375,0.0,23.36966896057129,1895.4371337890625,0.0,300.2828369140625,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901306152344,0.7521399855613708,0.238314002752304,0.2171481698751449,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916259765625,0.8600422739982605,0.3606679737567901,0.3441005647182464,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926940917969,0.9990000128746032,0.6397982239723206,0.3972764909267425,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423062324523926,0.2283019572496414,0.2193923741579055,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.287353515625,0.6396052241325378,0.1453014761209488,0.6682592630386353,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.2984924316406,1.0,0.4424718618392944,1.0,1.0,0.0,1.0,-2.216131687164306,2.216127634048462,3.951150574721396e-06,1.7115057706832886,0.3028202354907989,0.3028202354907989,0.0,109.8905792236328,107.0,7564.759765625,-0.0,1035.9964599609375,1.0,283.1499938964844,286.9827575683594,288.6327514648437,289.2091979980469,293.1499938964844,293.1499938964844,283.1499938964844,18624.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924653530120849,1.0,0.0,0.0,0.4613645672798157,0.4679011702537536,1.4203061837747556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.216552734375,0.0,20.929590225219727,1895.4371337890625,0.0,262.64312744140625,0.2494809329509735,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519891858100891,0.2382333725690841,0.2170769721269607,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487973213196,0.3605252206325531,0.34396693110466,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.9990000128746032,0.6397294998168945,0.397393524646759,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3003234863281,0.742102324962616,0.2281650453805923,0.2192648500204086,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394241452217102,0.1452114433050155,0.6678637266159058,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089294433594,1.0,0.4424065947532654,1.0,1.0,0.0,1.0,-2.215397596359253,2.215393781661988,3.948539870179957e-06,1.7109326124191284,0.3007701337337494,0.3007701337337494,0.0,109.9146728515625,110.0,7522.0537109375,-0.0,1035.33203125,1.0,283.1499938964844,286.9925537109375,288.6302185058594,289.20361328125,293.1499938964844,293.1499938964844,283.1499938964844,18603.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.390656441450119,1.0,0.0,0.0,0.4574903547763824,0.4662713408470154,1.3965527401182952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.696044921875,0.0,20.803102493286133,1895.4371337890625,0.0,259.5687255859375,0.2491305023431778,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520380020142,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385011076927185,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883995056152,0.226461261510849,0.2176935076713562,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366731524467468,0.144089013338089,0.663010835647583,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.207705497741699,3.921252300642664e-06,1.704931616783142,0.2753368616104126,0.2753368616104126,0.0,110.66636657714844,113.0,7000.3662109375,-0.0,1030.270751953125,1.0,283.1499938964844,287.1156311035156,288.6019592285156,289.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687710762023926,1.0,0.0,0.0,0.4117966294288635,0.4666629731655121,1.1315116843491069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.18359375,0.0,20.240873336791992,1895.4371337890625,0.0,223.7357635498047,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495302557945251,0.2372518479824066,0.2162242233753204,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520380020142,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385011076927185,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389883995056152,0.226461261510849,0.2176935076713562,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366731524467468,0.144089013338089,0.663010835647583,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.207705497741699,3.921252300642664e-06,1.704931616783142,0.2753368616104126,0.2753368616104126,0.0,110.66636657714844,113.0,7000.3662109375,-0.0,1030.270751953125,1.0,283.1499938964844,287.1156311035156,288.6019592285156,289.1377258300781,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687710762023926,1.0,0.0,0.0,0.4117966294288635,0.4666629731655121,1.1315116843491069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.18359375,0.0,20.240873336791992,1895.4371337890625,0.0,223.7357635498047,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
