time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479823231697083,0.2367728650569915,0.2158203572034835,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548268675804138,0.3579204678535461,0.3415650427341461,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376208662986755,0.4017391204833984,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.737115204334259,0.2256093025207519,0.2169196754693985,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350244879722595,0.1435256451368332,0.6606285572052002,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697126865387,1.0,1.0,0.0,1.0,-2.2047128677368164,2.204708814620972,3.910648501914693e-06,1.7025954723358154,0.2627163231372833,0.2627163231372833,0.0,111.30453491210938,113.0,6753.17529296875,-0.0,1029.60107421875,1.0,283.1499938964844,287.1752319335937,288.5899658203125,289.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18239.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562599420547485,1.0,0.0,0.0,0.3913227915763855,0.4708572626113891,1.0219259216626142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2274.92041015625,0.0,20.21744728088379,1895.4371337890625,0.0,204.0738677978516,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462676763534546,0.2362922132015228,0.2154231518507003,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072668075562,0.3570650815963745,0.3407940566539764,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365541815757751,0.4039065837860107,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350752353668213,0.2247500270605087,0.2161467373371124,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332311630249023,0.1429553776979446,0.6582494974136353,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425834119319916,1.0,1.0,0.0,1.0,-2.2021265029907227,2.202122688293457,3.901513537130086e-06,1.7005817890167236,0.2501354515552521,0.2501354515552521,0.0,112.08504486083984,101.0,6515.41943359375,-0.0,1029.8851318359375,1.0,283.1499938964844,287.2322692871094,288.58154296875,289.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,18185.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3429677486419678,1.0,0.0,0.0,0.3722396194934845,0.4743187427520752,9.281326818211257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.446044921875,0.0,20.203685760498047,1895.4371337890625,0.0,183.515869140625,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352837920188903,0.2144668251276016,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553098440170288,0.3390870690345764,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348193287849426,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095215797424,0.2229723930358886,0.2144167274236679,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571906089783,0.1417644470930099,0.6526399254798889,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870325803756714,0.2249437421560287,0.2249437421560287,0.0,109.73458862304688,104.0,6051.46337890625,-0.0,1003.205322265625,1.0,283.1499938964844,287.3373718261719,288.575927734375,289.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159147202968597,1.0,0.0,0.0,0.337280660867691,0.4786051511764526,7.835832427360856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.25732421875,0.0,20.138540267944336,1895.4371337890625,0.0,141.58555603027344,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479896545410156,0.2352837920188903,0.2144668251276016,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553098440170288,0.3390870690345764,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348193287849426,0.3992073237895965,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095215797424,0.2229723930358886,0.2144167274236679,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571906089783,0.1417644470930099,0.6526399254798889,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596744060516,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870325803756714,0.2249437421560287,0.2249437421560287,0.0,109.73458862304688,104.0,6051.46337890625,-0.0,1003.205322265625,1.0,283.1499938964844,287.3373718261719,288.575927734375,289.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,18134.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3159147202968597,1.0,0.0,0.0,0.337280660867691,0.4786051511764526,7.835832427360856e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.25732421875,0.0,20.138540267944336,1895.4371337890625,0.0,141.58555603027344,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135062217712402,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.3373754620552063,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.397601306438446,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349767088890076,0.0,0.2126802504062652,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.632965624332428,0.0,0.6471084952354431,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604467391968,2.170600652694702,3.791255949181505e-06,1.6761369705200195,0.0,0.0,0.0,108.70773315429688,60.0,5622.61865234375,-0.0,985.5335693359376,0.0,283.1499938964844,287.4336242675781,288.5945739746094,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644201278686,0.4807637333869934,6.764393489788745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135062217712402,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542737364768982,0.0,0.3373754620552063,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.397601306438446,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349767088890076,0.0,0.2126802504062652,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.632965624332428,0.0,0.6471084952354431,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604467391968,2.170600652694702,3.791255949181505e-06,1.6761369705200195,0.0,0.0,0.0,108.70773315429688,60.0,5622.61865234375,-0.0,985.5335693359376,0.0,283.1499938964844,287.4336242675781,288.5945739746094,289.0072937011719,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644201278686,0.4807637333869934,6.764393489788745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319091796875,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.3784596025943756,0.0,0.000707317085471,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.3784596025943756,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0007073158631101,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,0.0033552048262208,287.8450927734375,294.1499938964844,290.30792236328125,285.6138610839844,290.3413391113281,296.6770324707031,286.60015869140625,0.0,0.0,0.7835978865623474,0.7835978865623474,0.2164021134376526,1.0,-0.007157958112657,0.0072073778137564,-4.941960651194677e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,897.3856811523438,-0.0,-3.4933154893224128e-06,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,1.9557774066925052e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6219503564123168e-15,3.242539107361923e-15,5.140093864055978e-21,1.949221339891949e-11,1.949217870444997e-11,3.407624796460381e-17,0.0,0.0,-0.0,0.0,0.0,1.3081881304291835e-25,8.840244804035431e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0008621106389909,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0013212541816756,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83221435546875,0.0,0.0,0.0005425624549388,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0008629370131529,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.002768108388409,287.841796875,294.1499938964844,290.27227783203125,285.603271484375,290.33837890625,296.224853515625,286.0652160644531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069525549188256,0.0068083321675658,0.0001442228676751,-0.0092892171815037,0.0,0.0,0.0,-0.0370032489299774,60.0,366.2755126953125,-0.0,-3.968858436564915e-06,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8540442127535957e-26,-5.053006003860019e-26,-3.827838125689994e-29,6.18760173588196e-18,6.1832222281287974e-18,4.3795703571634426e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282165527344,0.0,0.0,0.0001159353705588,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,0.0001339167647529,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,0.0001194306532852,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,0.0001207999739563,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0005350959254428,287.8388671875,294.1499938964844,290.2335205078125,285.5920104980469,290.3362731933594,295.6134033203125,285.86871337890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012304423144087,0.00244040065445,-0.0012099584564566,-0.0124167287722229,0.0,0.0,0.0,-0.0080357883125543,60.0,139.58837890625,-0.0,-1.0321929266865484e-07,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7409678221886287e-40,-3.7505473137960856e-40,-8.541054269906193e-41,-8.335024857873062e-21,-6.728821054054079e-21,-1.606204106741572e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8274230957031,0.0,0.0,9.448454511584714e-05,297.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,9.97822789940983e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,7.419382018269971e-05,297.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.946575301000848e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0004709080967586,287.837646484375,294.1499938964844,290.1948547363281,285.5809936523437,290.3351135253906,294.9893493652344,285.8254089355469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010067576076835,0.0006350290495902,0.0003717285871971,-0.0141494236886501,0.0,0.0,0.0,-0.0076057100668549,60.0,52.82852554321289,-0.0,-6.910563143947003e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821174540444872e-21,2.4706667148156765e-21,2.350507825629196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,9.394927474204452e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275756835937,0.0,0.0,9.893588139675558e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.307828491320834e-05,297.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.89328109426424e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,0.0004692864022217,287.8363647460937,294.1499938964844,290.15625,285.5702209472656,290.3337097167969,294.4320373535156,285.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011098347604,2.8434643084551684e-08,0.0010010814294219,-0.0147610157728195,0.0,0.0,0.0,-0.0077855694107711,60.0,20.994356155395508,-0.0,-6.834116561549308e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906209353650177e-21,2.4536594290571888e-21,2.452549924592988e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.393883374286816e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.89223553915508e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254089355469,0.0,0.0,9.89220934570767e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0004692436777986,287.8349609375,294.1499938964844,290.11773681640625,285.5596618652344,290.3319396972656,293.9353332519531,285.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.45915699005127,-0.0,-6.83259813172299e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9069933173068974e-21,2.4535019093116346e-21,2.4534912060468722e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.392780339112504e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.891071385936812e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,7.305526378331706e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.891048102872446e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0004691887006629,287.8318786621094,294.1499938964844,290.0409240722656,285.53924560546875,290.32745361328125,293.0960693359375,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656888008117676,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9070001835522165e-21,2.453500091776109e-21,2.453500091776109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236083984375,0.0,0.0,9.392780339112504e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.891071385936812e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.823974609375,0.0,0.0,7.305526378331706e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,9.891048102872446e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222961425781,0.0,0.0,0.0004691887006629,287.8318786621094,294.1499938964844,290.0409240722656,285.53924560546875,290.32745361328125,293.0960693359375,285.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.656888008117676,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.9070001835522165e-21,2.453500091776109e-21,2.453500091776109e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.89001855487004e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,7.30474857846275e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.889995271805674e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0004691387584898,287.828369140625,294.1499938964844,289.9643859863281,285.51959228515625,290.3217163085937,292.4244079589844,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651134967803955,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.391780622536317e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,9.89001855487004e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,7.30474857846275e-05,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.889995271805674e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,0.0004691387584898,287.828369140625,294.1499938964844,289.9643859863281,285.51959228515625,290.3217163085937,292.4244079589844,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8651134967803955,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.39091551117599e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,7.304074824787676e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0004690955393016,287.82452392578125,294.1499938964844,289.88818359375,285.5007019042969,290.314697265625,291.8830261230469,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676194906234741,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,9.39091551117599e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8196105957031,0.0,0.0,9.889106877380982e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,7.304074824787676e-05,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183898925781,0.0,0.0,9.889084321912378e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173522949219,0.0,0.0,0.0004690955393016,287.82452392578125,294.1499938964844,289.88818359375,285.5007019042969,290.314697265625,291.8830261230469,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676194906234741,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,7.30353276594542e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,0.0004690607311204,287.8203430175781,294.1499938964844,289.8122863769531,285.482421875,290.30645751953125,291.4432067871094,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566866636276245,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157958984375,0.0,0.0,9.390219202032311e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.888373460853472e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8161315917969,0.0,0.0,7.30353276594542e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.888350905384868e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,0.0004690607311204,287.8203430175781,294.1499938964844,289.8122863769531,285.482421875,290.30645751953125,291.4432067871094,286.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566866636276245,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.389944170834497e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.888083877740428e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.303318852791563e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81402587890625,0.0,0.0,9.888061322271824e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,0.0004690469941124,287.818115234375,294.1499938964844,289.7744445800781,285.4734802246094,290.3018798828125,291.254150390625,286.1835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5183680057525635,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.389722981723024e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.887850319501013e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,7.303146412596107e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.88782849162817e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114318847656,0.0,0.0,0.0004690359637606,287.8158569335937,294.1499938964844,289.7366638183594,285.4646911621094,290.2970275878906,291.0825500488281,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471544981002808,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,0.0004690226051025,287.81109619140625,294.1499938964844,289.661376953125,285.44744873046875,290.2864074707031,290.7835998535156,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381155014038086,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.389455226482823e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887568739941344e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.30293759261258e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.8875469120685e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80816650390625,0.0,0.0,0.0004690226051025,287.81109619140625,294.1499938964844,289.661376953125,285.44744873046875,290.2864074707031,290.7835998535156,286.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381155014038086,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004690218775067,287.8060913085937,294.1499938964844,289.5863647460937,285.4306030273437,290.274658203125,290.5331726074219,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294219732284546,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.389440674567596e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.887553460430354e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,7.302926678676158e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056640625,0.0,0.0,9.887531632557511e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046875,0.0,0.0,0.0004690218775067,287.8060913085937,294.1499938964844,289.5863647460937,285.4306030273437,290.274658203125,290.5331726074219,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294219732284546,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.303126767510548e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.887803753372282e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0004690347705036,287.80084228515625,294.1499938964844,289.5116577148437,285.4140930175781,290.2618103027344,290.320556640625,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21028995513916,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,9.3896989710629e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031311035156,0.0,0.0,9.887824853649364e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,7.303126767510548e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.802001953125,0.0,0.0,9.887803753372282e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0004690347705036,287.80084228515625,294.1499938964844,289.5116577148437,285.4140930175781,290.2618103027344,290.320556640625,286.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.21028995513916,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.390244667883962e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.303550955839455e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004690620407927,287.7953796386719,294.1499938964844,289.4372863769531,285.3978271484375,290.2478332519531,290.1375427246094,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1290998458862305,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.390244667883962e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.888398926705122e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.303550955839455e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,9.88837782642804e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,0.0004690620407927,287.7953796386719,294.1499938964844,289.4372863769531,285.3978271484375,290.2478332519531,290.1375427246094,286.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1290998458862305,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,9.39062811085023e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.888802742352708e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,7.303848542505875e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.888781642075628e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0004690811911132,287.7926025390625,294.1499938964844,289.4001770019531,285.3897705078125,290.2404479980469,290.0551147460937,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0894625186920166,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.391085768584162e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,9.889284410746768e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,7.30420506442897e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.889264038065448e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,0.0004691040667239,287.78973388671875,294.1499938964844,289.3631896972656,285.3817443847656,290.2328186035156,289.97784423828125,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.050428628921509,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,7.305091276066378e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.890463843476029e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0004691609938163,287.783935546875,294.1499938964844,289.2893981933594,285.3657531738281,290.2167358398437,289.8363647460937,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974074363708496,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,9.392225911142305e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.890484943753108e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,7.305091276066378e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.890463843476029e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,0.0004691609938163,287.783935546875,294.1499938964844,289.2893981933594,285.3657531738281,290.2167358398437,289.8363647460937,286.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.974074363708496,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.39366000238806e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.891995432553812e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,7.306206680368632e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004692326474469,287.7779541015625,294.1499938964844,289.2159118652344,285.3498229980469,290.1996459960937,289.709228515625,286.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998596668243408,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.39366000238806e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.891995432553812e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,7.306206680368632e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.891975059872492e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0004692326474469,287.7779541015625,294.1499938964844,289.2159118652344,285.3498229980469,290.1996459960937,289.709228515625,286.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998596668243408,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.395379311172292e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.89380496321246e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.307543273782358e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004693185328505,287.7718505859375,294.1499938964844,289.1427307128906,285.3338623046875,290.1815490722656,289.5934143066406,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276300430297847,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
