time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.395379311172292e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.89380496321246e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818908691406,0.0,0.0,7.307543273782358e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,9.893785318126902e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004693185328505,287.7718505859375,294.1499938964844,289.1427307128906,285.3338623046875,290.1815490722656,289.5934143066406,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276300430297847,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.895896801026538e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,7.309087959583849e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.89587715594098e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004694177769124,287.765625,294.1499938964844,289.0698547363281,285.3177795410156,290.1624755859375,289.48651123046875,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757236123085022,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.397366375196724e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.895896801026538e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,7.309087959583849e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.89587715594098e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004694177769124,287.765625,294.1499938964844,289.0698547363281,285.3177795410156,290.1624755859375,289.48651123046875,286.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.757236123085022,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748107910156,0.0,0.0,9.398452675668524e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.897041309159248e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,7.309933425858617e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.897021664073692e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,0.0004694720555562,287.762451171875,294.1499938964844,289.03350830078125,285.3096923828125,290.1525573730469,289.435791015625,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7226879596710205,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.399597183801234e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.898246207740158e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,7.310823275474831e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.89822729025036e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.0004695292154792,287.7592468261719,294.1499938964844,288.9972839355469,285.3015441894531,290.1424255371094,289.3866577148437,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6885498762130735,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.402043360751122e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.90082189673558e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.312725210795179e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004696514224633,287.7528076171875,294.1499938964844,288.92498779296875,285.2850646972656,290.1214599609375,289.2923583984375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621442794799805,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.402043360751122e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76861572265625,0.0,0.0,9.90082189673558e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,7.312725210795179e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,9.900802979245782e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666931152344,0.0,0.0,0.0004696514224633,287.7528076171875,294.1499938964844,288.92498779296875,285.2850646972656,290.1214599609375,289.2923583984375,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.621442794799805,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.404659795109184e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,7.314760296139866e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004697821277659,287.7462463378906,294.1499938964844,288.85302734375,285.268310546875,290.0995788574219,289.2025146484375,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558021068572998,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.404659795109184e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638244628906,0.0,0.0,9.90357730188407e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,7.314760296139866e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.903558384394272e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619323730469,0.0,0.0,0.0004697821277659,287.7462463378906,294.1499938964844,288.85302734375,285.268310546875,290.0995788574219,289.2025146484375,286.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.5558021068572998,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.90642511169426e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,7.316863775486127e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.906406194204465e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0004699172277469,287.7396240234375,294.1499938964844,288.7813720703125,285.2511901855469,290.0768127441406,289.1162109375,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915261268615725,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581481933594,0.0,0.0,9.407364996150136e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.90642511169426e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,7.316863775486127e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.906406194204465e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,0.0004699172277469,287.7396240234375,294.1499938964844,288.7813720703125,285.2511901855469,290.0768127441406,289.1162109375,286.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4915261268615725,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,9.410066559212282e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.318965072045103e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.909251821227372e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0004700522113125,287.7329406738281,294.1499938964844,288.7099914550781,285.2336120605469,290.0531616210937,289.0327453613281,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285082817077637,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,9.410066559212282e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.909270738717169e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,7.318965072045103e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530212402344,0.0,0.0,9.909251821227372e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0004700522113125,287.7329406738281,294.1499938964844,288.7099914550781,285.2336120605469,290.0531616210937,289.0327453613281,286.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4285082817077637,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,9.41138860071078e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.910662629408762e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.319993164855987e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,9.910643711918964e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,0.0004701182188,287.72955322265625,294.1499938964844,288.6744384765625,285.22467041015625,290.041015625,288.99188232421875,286.69415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3974401950836182,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.412675717612728e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489929199219,0.0,0.0,9.912017412716524e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,7.320993609027937e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,9.911999222822487e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471923828125,0.0,0.0,0.0004701825382653,287.7261657714844,294.1499938964844,288.6389465332031,285.215576171875,290.0286560058594,288.9515686035156,286.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3666540384292605,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.41510370466858e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.322881720028818e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.000470303784823,287.7193603515625,294.1499938964844,288.56817626953125,285.1969909667969,290.0033264160156,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3058820962905884,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.41510370466858e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.914574184222148e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,7.322881720028818e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.914555994328111e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421264648437,0.0,0.0,0.000470303784823,287.7193603515625,294.1499938964844,288.56817626953125,285.1969909667969,290.0033264160156,288.8723449707031,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.3058820962905884,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.417263936484233e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.916831186274068e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0004704117309302,287.7125244140625,294.1499938964844,288.49774169921875,285.17779541015625,289.9772033691406,288.7947082519531,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461190223693848,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380676269531,0.0,0.0,9.417263936484233e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.916849376168102e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73834228515625,0.0,0.0,7.324562466237694e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,9.916831186274068e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0004704117309302,287.7125244140625,294.1499938964844,288.49774169921875,285.17779541015625,289.9772033691406,288.7947082519531,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2461190223693848,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.419077105121688e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,7.325971819227561e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.918740397552028e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004705023020505,287.70562744140625,294.1499938964844,288.4275817871094,285.1579284667969,289.95025634765625,288.7184753417969,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1872974634170532,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73291015625,0.0,0.0,9.419077105121688e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.918758587446064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331848144531,0.0,0.0,7.325971819227561e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,9.918740397552028e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7319030761719,0.0,0.0,0.0004705023020505,287.70562744140625,294.1499938964844,288.4275817871094,285.1579284667969,289.95025634765625,288.7184753417969,286.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,1.1872974634170532,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.920220327330752e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.92020286503248e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0004705716855823,287.6986999511719,294.1499938964844,288.35772705078125,285.1373291015625,289.9225769042969,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1293466091156006,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,9.420466085430236e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.920220327330752e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,7.327051571337506e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7275085449219,0.0,0.0,9.92020286503248e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0004705716855823,287.6986999511719,294.1499938964844,288.35772705078125,285.1373291015625,289.9225769042969,288.6434020996094,286.7650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,1.1293466091156006,-0.0,-6.870754276633306e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.420979040442036e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.920760203385726e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.725341796875,0.0,0.0,7.327451021410525e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72491455078125,0.0,0.0,9.920743468683212e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,0.0004705972969532,287.6952209472656,294.1499938964844,288.3229064941406,285.1267395019531,289.9084167480469,288.6062927246094,286.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136909499764,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1006851196289062,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.421359573025256e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.921161108650268e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72271728515625,0.0,0.0,7.327746425289661e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.921143646351992e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0004706163308583,287.6917419433594,294.1499938964844,288.2881774902344,285.115966796875,289.89410400390625,288.56939697265625,286.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.07222318649292,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,7.328005449380726e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0004706329491455,287.6847839355469,294.1499938964844,288.21893310546875,285.09375,289.86492919921875,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0158722400665283,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,9.421692811883986e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.921511809807272e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,7.328005449380726e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.921495075104758e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0004706329491455,287.6847839355469,294.1499938964844,288.21893310546875,285.09375,289.86492919921875,288.49639892578125,286.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330190149839154e-09,0.0010039798216894,-0.0156363155692815,0.0,0.0,0.0,-0.0079509625211358,60.0,1.0158722400665283,-0.0,-6.872502922306013e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.421403956366704e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.921207674778998e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.327780622290447e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921190940076484e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0004706185427494,287.6778259277344,294.1499938964844,288.1499938964844,285.0706481933594,289.8350524902344,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,-0.0079490961506962,60.0,0.960255801677704,-0.0,-6.87206238580984e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.421403956366704e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.921207674778998e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,7.327780622290447e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.921190940076484e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,0.0004706185427494,287.6778259277344,294.1499938964844,288.1499938964844,285.0706481933594,289.8350524902344,288.4242858886719,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.3264256056072554e-09,0.0010039476910606,-0.0156264547258615,0.0,0.0,0.0,-0.0079490961506962,60.0,0.960255801677704,-0.0,-6.87206238580984e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.326487684622407e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004705355095211,287.6708374023437,294.1499938964844,288.08233642578125,285.046142578125,289.8044738769531,288.3531494140625,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055581092834472,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7065734863281,0.0,0.0,9.419742127647623e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,9.919457079377024e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,7.326487684622407e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.919440344674511e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,0.0004705355095211,287.6708374023437,294.1499938964844,288.08233642578125,285.046142578125,289.8044738769531,288.3531494140625,286.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9055581092834472,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004703487793449,287.6638488769531,294.1499938964844,288.01678466796875,285.0198974609375,289.77325439453125,288.283447265625,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8524432182312012,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.416003740625456e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,9.915520786307752e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.323579484364018e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010498046875,0.0,0.0,9.91550405160524e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004703487793449,287.6638488769531,294.1499938964844,288.01678466796875,285.0198974609375,289.77325439453125,288.283447265625,286.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802809355757e-09,0.0010033695725724,-0.0154493153095245,0.0,0.0,0.0,-0.0079155731946229,60.0,0.8524432182312012,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.413386578671634e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,9.9127646535635e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,7.321544399019331e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983642578125,0.0,0.0,9.912748646456748e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976318359375,0.0,0.0,0.0004702180740423,287.6603698730469,294.1499938964844,287.9847717285156,285.0061340332031,289.7574462890625,288.249267578125,286.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115178975533e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,0.826534628868103,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.410294296685606e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,9.909507934935392e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,7.319138967432082e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957092285156,0.0,0.0,9.909491200232878e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,0.0004700635618064,287.6568908691406,294.1499938964844,287.9532165527344,284.99200439453125,289.7414855957031,288.215576171875,286.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.0010027597891166,-0.0152625236660242,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8010492324829102,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004696873365901,287.6499328613281,294.1499938964844,287.8914794921875,284.962646484375,289.70916748046875,288.1497802734375,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513014674186707,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.402762225363404e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.313280366361141e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004696873365901,287.6499328613281,294.1499938964844,287.8914794921875,284.962646484375,289.70916748046875,288.1497802734375,286.838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162577629089,0.0,0.0,0.0,-0.0078336196020245,60.0,0.7513014674186707,-0.0,-6.844817335149855e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.891919762594624e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0004692293005064,287.6430053710937,294.1499938964844,287.8314514160156,284.9319763183594,289.6763916015625,288.08624267578125,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7031275033950806,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68511962890625,0.0,0.0,9.393592335982248e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.685791015625,0.0,0.0,9.891919762594624e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.306147745111957e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.891903755487874e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0004692293005064,287.6430053710937,294.1499938964844,287.8314514160156,284.9319763183594,289.6763916015625,288.08624267578125,286.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075456963301e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,0.7031275033950806,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
