time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0004686996398959,287.6360778808594,294.1499938964844,287.77294921875,284.9000549316406,289.6431579589844,288.02496337890625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846800377184991e-09,0.0009998467285186,-0.0143700307235121,0.0,0.0,0.0,-0.0077113271690905,60.0,0.6564232707023621,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,9.3829890829511e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,9.8807540780399e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,7.29790044715628e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.880738070933148e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788635253906,0.0,0.0,0.0004686996398959,287.6360778808594,294.1499938964844,287.77294921875,284.9000549316406,289.6431579589844,288.02496337890625,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846800377184991e-09,0.0009998467285186,-0.0143700307235121,0.0,0.0,0.0,-0.0077113271690905,60.0,0.6564232707023621,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0004681093560066,287.6291809082031,294.1499938964844,287.7158203125,284.8670349121094,289.6095275878906,287.96588134765625,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994027275436565e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382555998861,60.0,0.611096203327179,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.371172200189903e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6750183105469,0.0,0.0,9.8683092801366e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6745910644531,0.0,0.0,7.288709457498044e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.86829400062561e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734924316406,0.0,0.0,0.0004681093560066,287.6291809082031,294.1499938964844,287.7158203125,284.8670349121094,289.6095275878906,287.96588134765625,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.6994027275436565e-09,0.0009985862998291,-0.0139838950708508,0.0,0.0,0.0,-0.0076382555998861,60.0,0.611096203327179,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,9.364877041662112e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,9.861680155154318e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,7.283812738023698e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.861664875643328e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0004677948891185,287.6257629394531,294.1499938964844,287.687744140625,284.85015869140625,289.59259033203125,287.93719482421875,286.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888199331375e-09,0.0009979149326682,-0.0137782078236341,0.0,0.0,0.0,-0.0075993328355252,60.0,0.5889326930046082,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66900634765625,0.0,0.0,9.358360694022848e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,9.85481819952838e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692199707031,0.0,0.0,7.278744305949658e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.854802920017391e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,0.0004674693918786,287.622314453125,294.1499938964844,287.65997314453125,284.83306884765625,289.5755310058594,287.9090270996094,286.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972255211323,5.539621206196443e-09,0.0009972200496122,-0.0135653102770447,0.0,0.0,0.0,-0.0075590452179312,60.0,0.5670707821846008,-0.0,-6.780253869465015e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.344772843178362e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.840509301284328e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,7.268175977515057e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.8404947493691e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0004667906614486,287.6155090332031,294.1499938964844,287.605224609375,284.7981872558594,289.5412292480469,287.85418701171875,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5241893529891968,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66363525390625,0.0,0.0,9.344772843178362e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.840509301284328e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6638488769531,0.0,0.0,7.268175977515057e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.8404947493691e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66278076171875,0.0,0.0,0.0004667906614486,287.6155090332031,294.1499938964844,287.605224609375,284.7981872558594,289.5412292480469,287.85418701171875,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170974572375e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5241893529891968,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.3306131020654e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,0.000466083351057,287.60870361328125,294.1499938964844,287.5514221191406,284.7626037597656,289.506591796875,287.80126953125,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591334773373e-09,0.0009942611213773,-0.0126587804406881,0.0,0.0,0.0,-0.0073875030502676,60.0,0.4823960661888122,-0.0,-6.740071967215044e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,9.3306131020654e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,9.82559795374982e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6584777832031,0.0,0.0,7.257162360474467e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581115722656,0.0,0.0,9.825583401834592e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,0.000466083351057,287.60870361328125,294.1499938964844,287.5514221191406,284.7626037597656,289.506591796875,287.80126953125,286.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193591334773373e-09,0.0009942611213773,-0.0126587804406881,0.0,0.0,0.0,-0.0073875030502676,60.0,0.4823960661888122,-0.0,-6.740071967215044e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.810283518163489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.245851156767458e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0004653569194488,287.6019592285156,294.1499938964844,287.4984130859375,284.7263488769531,289.4717102050781,287.75018310546875,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.441574364900589,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,9.31606991798617e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,9.810283518163489e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.245851156767458e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.81026969384402e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,0.0004653569194488,287.6019592285156,294.1499938964844,287.4984130859375,284.7263488769531,289.4717102050781,287.75018310546875,286.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.012245285485051e-09,0.0009927103528752,-0.0121836783364415,0.0,0.0,0.0,-0.0072976020164787,60.0,0.441574364900589,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004646198940463,287.5952453613281,294.1499938964844,287.4460754394531,284.6895446777344,289.4365539550781,287.70074462890625,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016141295433044,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.301315731136128e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.79474643827416e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6477966308594,0.0,0.0,7.234375516418368e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474304199219,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004646198940463,287.5952453613281,294.1499938964844,287.4460754394531,284.6895446777344,289.4365539550781,287.70074462890625,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265343093108e-09,0.0009911371162161,-0.0117016667500138,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4016141295433044,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.293905895901844e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.78694370132871e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451416015625,0.0,0.0,7.228612230392173e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,9.78692914941348e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,0.0004642497515305,287.5919189453125,294.1499938964844,287.42010498046875,284.6709899902344,289.4188842773437,287.6766662597656,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.381937026977539,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,9.286502609029412e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.779147512745112e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,7.222853309940547e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,9.779132960829884e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,0.0004638799582608,287.5885925292969,294.1499938964844,287.3942565917969,284.6523132324219,289.4011535644531,287.6529235839844,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435539857725425e-09,0.0009895577095448,-0.0112177301198244,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3624291121959686,-0.0,-6.676446417941406e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0004631435731425,287.5819702148437,294.1499938964844,287.3428039550781,284.61474609375,289.3655090332031,287.6064453125,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238479197025299,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.271760791307317e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375427246094,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,0.0004631435731425,287.5819702148437,294.1499938964844,287.3428039550781,284.61474609375,289.3655090332031,287.6064453125,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361273840069,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238479197025299,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,0.0004624164430424,287.5754089355469,294.1499938964844,287.2915954589844,284.5769348144531,289.3296813964844,287.561279296875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858063876628876,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.748294542077927e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,7.200065738288686e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.748280717758462e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,0.0004624164430424,287.5754089355469,294.1499938964844,287.2915954589844,284.5769348144531,289.3296813964844,287.561279296875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605754509568,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858063876628876,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.242926898878068e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004617032536771,287.5688781738281,294.1499938964844,287.24041748046875,284.5389709472656,289.2936096191406,287.51727294921875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481819242238998,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.242926898878068e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,9.73325950326398e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,7.188960444182158e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.733245678944512e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,0.0004617032536771,287.5688781738281,294.1499938964844,287.24041748046875,284.5389709472656,289.2936096191406,287.51727294921875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481819242238998,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0004610079049598,287.5624084472656,294.1499938964844,287.189208984375,284.5009460449219,289.25732421875,287.47430419921875,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108597308397293,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211242675781,0.0,0.0,9.229006536770612e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6217041015625,0.0,0.0,9.718600631458683e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.621337890625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0004610079049598,287.5624084472656,294.1499938964844,287.189208984375,284.5009460449219,289.25732421875,287.47430419921875,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108597308397293,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.22221370274201e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.71144690993242e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61871337890625,0.0,0.0,7.172850018832833e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.711433813208714e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,0.0004606685834005,287.5591735839844,294.1499938964844,287.1635131835937,284.4819641113281,289.2391052246094,287.4532165527344,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1922788769006729,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,9.21550890780054e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.704387048259376e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,7.167635340010747e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6157531738281,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0004603336856234,287.55596923828125,294.1499938964844,287.13775634765625,284.4629821777344,289.2208557128906,287.43231201171875,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737284511327743,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004596831568051,287.5495910644531,294.1499938964844,287.0859375,284.4251403808594,289.18414306640625,287.3911437988281,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366684585809707,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,7.157505751820281e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105651855469,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,0.0004596831568051,287.5495910644531,294.1499938964844,287.0859375,284.4251403808594,289.18414306640625,287.3911437988281,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595936881595207e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366684585809707,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.189976844936608e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004590582975652,287.54327392578125,294.1499938964844,287.0336303710937,284.38751220703125,289.1472473144531,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949658456953e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0995723083615303,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.189976844936608e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.605712890625,0.0,0.0,7.147776341298595e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.67748710536398e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.0004590582975652,287.54327392578125,294.1499938964844,287.0336303710937,284.38751220703125,289.1472473144531,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439949658456953e-09,0.0009792653145268,-0.0080641638487577,0.0,0.0,0.0,-0.0065181455574929,60.0,0.0995723083615303,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.178037726087496e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.664927347330377e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004584619018714,287.5370178222656,294.1499938964844,286.98065185546875,284.3501892089844,289.110107421875,287.3110046386719,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291067640631695e-09,0.0009779921965673,-0.0076740593649446,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0623181015253067,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.178037726087496e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.664927347330377e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.138490036595613e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.664914250606672e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,0.0004584619018714,287.5370178222656,294.1499938964844,286.98065185546875,284.3501892089844,289.110107421875,287.3110046386719,286.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291067640631695e-09,0.0009779921965673,-0.0076740593649446,0.0,0.0,0.0,-0.0064443382434546,60.0,0.0623181015253067,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004578937951009,287.5307922363281,294.1499938964844,286.9268493652344,284.3132629394531,289.0727233886719,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248224921524524,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.652950393501668e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,7.129643927328289e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950622558594,0.0,0.0,9.652938024373724e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,0.0004578937951009,287.5307922363281,294.1499938964844,286.9268493652344,284.3132629394531,289.0727233886719,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248224921524524,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.64723076322116e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59283447265625,0.0,0.0,7.125419506337494e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.647218394093215e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,0.0004576224891934,287.5276794433594,294.1499938964844,286.8996276855469,284.2949523925781,289.0539245605469,287.2524108886719,286.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.081508603841598e-09,0.0009762001573108,-0.0071249613538384,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0059171197935938,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.590087890625,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,9.641645738156512e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,9.641633369028568e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0004573575570248,287.52459716796875,294.1499938964844,286.87213134765625,284.2767944335937,289.0350952148437,287.23309326171875,286.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0130715481936931,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0004568535659927,287.5184936523437,294.1499938964844,286.8162841796875,284.2408752441406,288.9971923828125,287.1947631835937,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0514376163482666,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.63102065725252e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848693847656,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,0.0004568535659927,287.5184936523437,294.1499938964844,286.8162841796875,284.2408752441406,288.9971923828125,287.1947631835937,286.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889540384742872e-09,0.00097455852665,-0.006621949840337,0.0,0.0,0.0,-0.0062452829442918,60.0,-0.0514376163482666,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004563834809232,287.5124206542969,294.1499938964844,286.7592163085937,284.20556640625,288.9590148925781,287.15673828125,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0904014781117439,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
