time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,7.106127304723486e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.0004563834809232,287.5124206542969,294.1499938964844,286.7592163085937,284.20556640625,288.9590148925781,287.15673828125,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721722695162043e-09,0.0009735548519529,-0.0063144098967313,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0904014781117439,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004559486988,287.50640869140625,294.1499938964844,286.70074462890625,284.1709289550781,288.9205627441406,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636064465179743e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300709247589111,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57421875,0.0,0.0,0.0004559486988,287.50640869140625,294.1499938964844,286.70074462890625,284.1709289550781,288.9205627441406,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.6636064465179743e-09,0.000972626497969,-0.0060299332253634,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1300709247589111,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.000455550616607,287.5004272460937,294.1499938964844,286.6407165527344,284.1370849609375,288.8817443847656,287.08111572265625,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201073695926e-09,0.000971776433289,-0.0057694581337273,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705571264028549,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,7.093158637871966e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.000455550616607,287.5004272460937,294.1499938964844,286.6407165527344,284.1370849609375,288.8817443847656,287.08111572265625,286.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564201073695926e-09,0.000971776433289,-0.0057694581337273,0.0,0.0,0.0,-0.0060839974321424,60.0,-0.1705571264028549,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673828125,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,0.0004553660110104,287.4974670410156,294.1499938964844,286.610107421875,284.1204528808594,288.8622131347656,287.0622253417969,286.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713847539387,2.5181052798473047e-09,0.0009713821928016,-0.0056486711837351,0.0,0.0,0.0,-0.0060611455701291,60.0,-0.1911575943231582,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648803710937,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653991699219,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004551909514702,287.4945373535156,294.1499938964844,286.5790405273437,284.1040344238281,288.84259033203125,287.0433044433594,286.9322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107697173,2.474383364869936e-09,0.0009710083249956,-0.00553410500288,0.0,0.0,0.0,-0.0060394704341888,60.0,-0.2119869887828827,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004548715078271,287.4886474609375,294.1499938964844,286.5155029296875,284.0718688964844,288.8030700683594,287.0053100585937,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.3945911920009166e-09,0.0009703260147944,-0.0053250212222337,0.0,0.0,0.0,-0.0059999139048159,60.0,-0.254395455121994,-0.0,-6.419434583904149e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,9.1061599960085e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.589235560270026e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,7.082583761075512e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.589224646333604e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,0.0004548715078271,287.4886474609375,294.1499938964844,286.5155029296875,284.0718688964844,288.8030700683594,287.0053100585937,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284013085,2.3945911920009166e-09,0.0009703260147944,-0.0053250212222337,0.0,0.0,0.0,-0.0059999139048159,60.0,-0.254395455121994,-0.0,-6.419434583904149e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.10049129743129e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.078174530761316e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.583254723111168e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0004545883275568,287.4828491210937,294.1499938964844,286.45001220703125,284.0406494140625,288.7631225585937,286.9669189453125,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233326733,2.32385088949627e-09,0.0009697210043668,-0.0051396563649177,0.0,0.0,0.0,-0.0059648444876074,60.0,-0.2981305122375488,-0.0,-6.41143245161402e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.10049129743129e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.583265637047587e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.078174530761316e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.583254723111168e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543212890625,0.0,0.0,0.0004545883275568,287.4828491210937,294.1499938964844,286.45001220703125,284.0406494140625,288.7631225585937,286.9669189453125,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697233326733,2.32385088949627e-09,0.0009697210043668,-0.0051396563649177,0.0,0.0,0.0,-0.0059648444876074,60.0,-0.2981305122375488,-0.0,-6.41143245161402e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004542988608591,287.4770812988281,294.1499938964844,286.3788146972656,284.008544921875,288.7226867675781,286.92803955078125,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515473929729524e-09,0.0009691027808003,-0.0049501941539347,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3440447151660919,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.094696724787354e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.577164018992336e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,7.07366707501933e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.577152377460152e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0004542988608591,287.4770812988281,294.1499938964844,286.3788146972656,284.008544921875,288.7226867675781,286.92803955078125,286.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049926914,2.2515473929729524e-09,0.0009691027808003,-0.0049501941539347,0.0,0.0,0.0,-0.0059290006756782,60.0,-0.3440447151660919,-0.0,-6.4032576574391e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.57011870923452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.068464037729427e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.5701077952981e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004539646906778,287.47137451171875,294.1499938964844,286.2987670898437,283.973876953125,288.68170166015625,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.1680883754982e-09,0.0009683890966698,-0.0047315005213022,0.0,0.0,0.0,-0.0058876262046396,60.0,-0.3947340846061706,-0.0,-6.393829465878298e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,9.088006481761111e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.545654296875,0.0,0.0,9.57011870923452e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.068464037729427e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.5701077952981e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5445556640625,0.0,0.0,0.0004539646906778,287.47137451171875,294.1499938964844,286.2987670898437,283.973876953125,288.68170166015625,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683912503533,2.1680883754982e-09,0.0009683890966698,-0.0047315005213022,0.0,0.0,0.0,-0.0058876262046396,60.0,-0.3947340846061706,-0.0,-6.393829465878298e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.084653720492496e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,9.56658841460012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.065856334520504e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.566577500663698e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004537972272373,287.4685363769531,294.1499938964844,286.255615234375,283.95556640625,288.6609191894531,286.8685913085937,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335642769,2.126264719848336e-09,0.0009680314105935,-0.004621906671673,0.0,0.0,0.0,-0.005866892170161,60.0,-0.4220938980579376,-0.0,-6.3891064883137e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.081518510356544e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.563286585034804e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,7.06341743352823e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.56327567109838e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0004536405904218,287.4657287597656,294.1499938964844,286.21051025390625,283.9366455078125,288.63995361328125,286.848388671875,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.087148676110928e-09,0.0009676968911662,-0.0045194076374173,0.0,0.0,0.0,-0.0058475006371736,60.0,-0.4507003128528595,-0.0,-6.384691886296423e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.076656715478748e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.55816576606594e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.059635390760377e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.55815557972528e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0004533977189566,287.4601135253906,294.1499938964844,286.11474609375,283.8970031738281,288.5974426269531,286.8071594238281,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.0264652178525462e-09,0.0009671779116615,-0.0043603936210274,0.0,0.0,0.0,-0.0058174170553684,60.0,-0.5116003751754761,-0.0,-6.37784509649464e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.076656715478748e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.55816576606594e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,7.059635390760377e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.55815557972528e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53485107421875,0.0,0.0,0.0004533977189566,287.4601135253906,294.1499938964844,286.11474609375,283.8970031738281,288.5974426269531,286.8071594238281,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671799489296,2.0264652178525462e-09,0.0009671779116615,-0.0043603936210274,0.0,0.0,0.0,-0.0058174170553684,60.0,-0.5116003751754761,-0.0,-6.37784509649464e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.07492867554538e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.556346776662394e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.058291521389037e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.556336590321736e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004533114260993,287.4545288085937,294.1499938964844,286.0120849609375,283.8550109863281,288.553955078125,286.7637023925781,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669949067756,2.004842292180342e-09,0.0009669928695075,-0.0043037328869104,0.0,0.0,0.0,-0.0058066970668733,60.0,-0.5775142312049866,-0.0,-6.37540651382551e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.07492867554538e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311279296875,0.0,0.0,9.556346776662394e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.058291521389037e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,9.556336590321736e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,0.0004533114260993,287.4545288085937,294.1499938964844,286.0120849609375,283.8550109863281,288.553955078125,286.7637023925781,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669949067756,2.004842292180342e-09,0.0009669928695075,-0.0043037328869104,0.0,0.0,0.0,-0.0058066970668733,60.0,-0.5775142312049866,-0.0,-6.37540651382551e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.077434515347704e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.558985038893296e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.060240022838116e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.558974852552636e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,0.0004534365725703,287.44903564453125,294.1499938964844,285.9032287597656,283.81072998046875,288.5094299316406,286.71636962890625,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672608575783,2.035956292445462e-09,0.0009672588203102,-0.00438526365906,0.0,0.0,0.0,-0.0058221207000315,60.0,-0.647986888885498,-0.0,-6.378915884397429e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,9.077434515347704e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.558985038893296e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.060240022838116e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.558974852552636e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,0.0004534365725703,287.44903564453125,294.1499938964844,285.9032287597656,283.81072998046875,288.5094299316406,286.71636962890625,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672608575783,2.035956292445462e-09,0.0009672588203102,-0.00438526365906,0.0,0.0,0.0,-0.0058221207000315,60.0,-0.647986888885498,-0.0,-6.378915884397429e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.084214980248362e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.566125663695856e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.065514364512637e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.566115477355196e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.000453775312053,287.44354248046875,294.1499938964844,285.7888488769531,283.76434326171875,288.46368408203125,286.6629333496094,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679824579507,2.12034523272564e-09,0.0009679803624749,-0.0046063959598541,0.0,0.0,0.0,-0.0058639557100832,60.0,-0.7226764559745789,-0.0,-6.388438578142086e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.084214980248362e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.566125663695856e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.065514364512637e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.566115477355196e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.000453775312053,287.44354248046875,294.1499938964844,285.7888488769531,283.76434326171875,288.46368408203125,286.6629333496094,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679824579507,2.12034523272564e-09,0.0009679803624749,-0.0046063959598541,0.0,0.0,0.0,-0.0058639557100832,60.0,-0.7226764559745789,-0.0,-6.388438578142086e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,9.088956721825524e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.57111842581071e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,7.069201819831505e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.57110823947005e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,0.0004540121590252,287.4408264160156,294.1499938964844,285.7297668457031,283.7403564453125,288.4402770996094,286.63262939453125,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684872347861,2.179371572097466e-09,0.0009684850811026,-0.0047610672190785,0.0,0.0,0.0,-0.0058932173997163,60.0,-0.761676013469696,-0.0,-6.395103469003517e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.094163397094236e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.576601587468758e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,7.07325161783956e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.576591401128098e-05,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,0.0004542722308542,287.4381408691406,294.1499938964844,285.6695556640625,283.71588134765625,288.4165954589844,286.6004333496094,286.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690416045486,2.2441981606391437e-09,0.0009690393344499,-0.0049309371970593,0.0,0.0,0.0,-0.0059253545477986,60.0,-0.8013606071472168,-0.0,-6.402427743523731e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.104961645789444e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.587972454028204e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.081650255713612e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.587962267687544e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004548116412479,287.4327392578125,294.1499938964844,285.5460510253906,283.66552734375,288.3681335449219,286.5281066894531,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701914386823,2.3786388414492876e-09,0.0009701890521682,-0.0052832206711173,0.0,0.0,0.0,-0.0059920027852058,60.0,-0.883294939994812,-0.0,-6.417629805355318e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.104961645789444e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120849609375,0.0,0.0,9.587972454028204e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118103027344,0.0,0.0,7.081650255713612e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,9.587962267687544e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0004548116412479,287.4327392578125,294.1499938964844,285.5460510253906,283.66552734375,288.3681335449219,286.5281066894531,286.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701914386823,2.3786388414492876e-09,0.0009701890521682,-0.0052832206711173,0.0,0.0,0.0,-0.0059920027852058,60.0,-0.883294939994812,-0.0,-6.417629805355318e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.114402200793847e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.597913594916464e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,7.088992424542084e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.597903408575804e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.000455283181509,287.4273986816406,294.1499938964844,285.4189758300781,283.6134338378906,288.3184509277344,286.4473571777344,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.496162609944008e-09,0.0009711941238492,-0.0055911745876073,0.0,0.0,0.0,-0.0060502653941512,60.0,-0.9677215814590454,-0.0,-6.430933296996956e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.114402200793847e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.597913594916464e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,7.088992424542084e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,9.597903408575804e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,0.000455283181509,287.4273986816406,294.1499938964844,285.4189758300781,283.6134338378906,288.3184509277344,286.4473571777344,286.94293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711966267786,2.496162609944008e-09,0.0009711941238492,-0.0055911745876073,0.0,0.0,0.0,-0.0060502653941512,60.0,-0.9677215814590454,-0.0,-6.430933296996956e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.121603216044603e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.605496597941964e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.094593456713483e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.605487139197066e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,0.0004556429048534,287.4220886230469,294.1499938964844,285.2890014648437,283.5596923828125,288.2673645019531,286.35821533203125,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719631634652,2.5857918029004168e-09,0.0009719605441205,-0.0058260331861674,0.0,0.0,0.0,-0.0060946983285248,60.0,-1.0544060468673706,-0.0,-6.441089084319175e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.121603216044603e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.605496597941964e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.094593456713483e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.605487139197066e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,0.0004556429048534,287.4220886230469,294.1499938964844,285.2890014648437,283.5596923828125,288.2673645019531,286.35821533203125,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719631634652,2.5857918029004168e-09,0.0009719605441205,-0.0058260331861674,0.0,0.0,0.0,-0.0060946983285248,60.0,-1.0544060468673706,-0.0,-6.441089084319175e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.120157483266668e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.603973740013316e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.09346859366633e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.603964281268418e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.00045557069825,287.4168395996094,294.1499938964844,285.1568298339844,283.5045166015625,288.21484375,286.2627868652344,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718089713715,2.567682955145756e-09,0.0009718064102344,-0.0057785813696682,0.0,0.0,0.0,-0.0060857245698571,60.0,-1.1424851417541504,-0.0,-6.439036326355564e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,9.120157483266668e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.603973740013316e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.09346859366633e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.603964281268418e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,0.00045557069825,287.4168395996094,294.1499938964844,285.1568298339844,283.5045166015625,288.21484375,286.2627868652344,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718089713715,2.567682955145756e-09,0.0009718064102344,-0.0057785813696682,0.0,0.0,0.0,-0.0060857245698571,60.0,-1.1424851417541504,-0.0,-6.439036326355564e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954528808594,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,0.0004551907768473,287.4142150878906,294.1499938964844,285.090087890625,283.4764709472656,288.18804931640625,286.2165222167969,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728785685823595e-09,0.0009709956357255,-0.0055301617830991,0.0,0.0,0.0,-0.0060387253761291,60.0,-1.1862432956695557,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,7.082128286128864e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,0.0004548423748929,287.41162109375,294.1499938964844,285.0230407714844,283.4481201171875,288.1609191894531,286.17169189453125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929231962791e-09,0.0009702521492727,-0.0053023239597678,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2299880981445312,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004540334339253,287.406494140625,294.1499938964844,284.88836669921875,283.39068603515625,288.1058044433594,286.08660888671875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317428708076477,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0004540334339253,287.406494140625,294.1499938964844,284.88836669921875,283.39068603515625,288.1058044433594,286.08660888671875,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.317428708076477,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
