time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004531417798716,287.4013977050781,294.1499938964844,284.7534484863281,283.3324279785156,288.0494384765625,286.0100402832031,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045617580413818,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,0.0004531417798716,287.4013977050781,294.1499938964844,284.7534484863281,283.3324279785156,288.0494384765625,286.0100402832031,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4045617580413818,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004523604584392,287.3963623046875,294.1499938964844,284.6189270019531,283.27362060546875,287.9917907714844,285.9424743652344,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913147687911987,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4797058105469,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,0.0004523604584392,287.3963623046875,294.1499938964844,284.6189270019531,283.27362060546875,287.9917907714844,285.9424743652344,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666127449800222e-09,0.0009649561252444,-0.0036794748157262,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4913147687911987,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.049788786796852e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771728515625,0.0,0.0,9.529871749691664e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,7.038736657705158e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.529862290946768e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.000452055624919,287.3935546875,294.1499938964844,284.5440368652344,283.24053955078125,287.958984375,285.9075927734375,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690530382347788e-09,0.0009643054218031,-0.0034801075235009,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5398318767547607,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,7.036468014121056e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.52679110923782e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0004519099311437,287.3913879394531,294.1499938964844,284.4854736328125,283.2145080566406,287.9329528808594,285.8807678222656,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541524816560127e-09,0.0009639941854402,-0.0033847822342067,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5779849290847778,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.525767382001504e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.035704766167328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.525758650852369e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,0.000451860949397,287.388916015625,294.1499938964844,284.4193725585937,283.1849060058594,287.9030456542969,285.850341796875,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418911785720523e-09,0.0009638891788199,-0.0033526525367051,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6214182376861572,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703369140625,0.0,0.0,9.047244384419172e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.527192742098124e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.0367575972341e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.527183283353224e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0004519285575952,287.3864440917969,294.1499938964844,284.3537902832031,283.1553649902344,287.8728332519531,285.8189697265625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711501484333e-09,0.0009640328935347,-0.0033967292401939,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.6649385690689087,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004523580719251,287.3815612792969,294.1499938964844,284.2244873046875,283.0964660644531,287.8115234375,285.7501525878906,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657593165409935e-09,0.0009649480343796,-0.0036772391758859,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752105474472046,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.536247671348974e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004523580719251,287.3815612792969,294.1499938964844,284.2244873046875,283.0964660644531,287.8115234375,285.7501525878906,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657593165409935e-09,0.0009649480343796,-0.0036772391758859,0.0,0.0,0.0,-0.005688170902431,60.0,-1.752105474472046,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.548810339765625e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004529540310613,287.376708984375,294.1499938964844,284.0982360839844,283.0381774902344,287.7489929199219,285.6689147949219,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143180374214808e-09,0.0009662184747867,-0.004066523630172,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.8387253284454343,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,9.548810339765625e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004529540310613,287.376708984375,294.1499938964844,284.0982360839844,283.0381774902344,287.7489929199219,285.6689147949219,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143180374214808e-09,0.0009662184747867,-0.004066523630172,0.0,0.0,0.0,-0.0057618180289864,60.0,-1.8387253284454343,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0004533852625172,287.37188720703125,294.1499938964844,283.9757385253906,282.98077392578125,287.685302734375,285.5758056640625,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217973961678126e-09,0.0009671376901678,-0.0043481620959937,0.0,0.0,0.0,-0.0058151013217866,60.0,-1.9231656789779663,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,0.0004533852625172,287.37188720703125,294.1499938964844,283.9757385253906,282.98077392578125,287.685302734375,285.5758056640625,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217973961678126e-09,0.0009671376901678,-0.0043481620959937,0.0,0.0,0.0,-0.0058151013217866,60.0,-1.9231656789779663,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.079070150619371e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.560705802869052e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0004535182961262,287.3671264648437,294.1499938964844,283.85760498046875,282.9245910644531,287.62060546875,285.4767150878906,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054894920888728e-09,0.0009674209286458,-0.0044348905794322,0.0,0.0,0.0,-0.0058315102942287,60.0,-2.004202127456665,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.079070150619371e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.560705802869052e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0004535182961262,287.3671264648437,294.1499938964844,283.85760498046875,282.9245910644531,287.62060546875,285.4767150878906,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054894920888728e-09,0.0009674209286458,-0.0044348905794322,0.0,0.0,0.0,-0.0058315102942287,60.0,-2.004202127456665,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.078841685550287e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.560464968672022e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,7.061332144076005e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504699707031,0.0,0.0,9.560456237522884e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004535068874247,287.3647766113281,294.1499938964844,283.8003845214844,282.8970947265625,287.5879211425781,285.42645263671875,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673982858657,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0431058406829834,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.078425500774756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.560018952470271e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004534861072897,287.3623962402344,294.1499938964844,283.7445373535156,282.8699951171875,287.5550537109375,285.3761901855469,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.081022262573242,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0004534915206022,287.35772705078125,294.1499938964844,283.6371765136719,282.8173217773437,287.48876953125,285.2755126953125,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154209852218628,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0004534915206022,287.35772705078125,294.1499938964844,283.6371765136719,282.8173217773437,287.48876953125,285.2755126953125,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.154209852218628,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.064280362101272e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004536962369456,287.35308837890625,294.1499938964844,283.5361633300781,282.7669677734375,287.4218139648437,285.17193603515625,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223935604095459,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,7.064280362101272e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004536962369456,287.35308837890625,294.1499938964844,283.5361633300781,282.7669677734375,287.4218139648437,285.17193603515625,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.223935604095459,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0004532871826086,287.3485107421875,294.1499938964844,283.4422302246094,282.71923828125,287.3543395996094,285.07135009765625,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929954728444e-09,0.0009669256396591,-0.0042829988524317,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2877509593963623,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.057910988805816e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,0.0004532871826086,287.3485107421875,294.1499938964844,283.4422302246094,282.71923828125,287.3543395996094,285.07135009765625,286.9413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276187196,1.996929954728444e-09,0.0009669256396591,-0.0042829988524317,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.2877509593963623,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.067870996659622e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.548912203172222e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.052799628581852e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.548904199618846e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,0.000452958891401,287.3455810546875,294.1499938964844,283.3860778808594,282.6902770996094,287.3110046386719,285.01239013671875,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.91500149071544e-09,0.0009662248776294,-0.0040683140978217,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.325054168701172,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.546481305733324e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.546473302179947e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,0.0004528435820247,287.3439636230469,294.1499938964844,283.35595703125,282.674560546875,287.2865905761719,284.9804992675781,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659804636612,1.8862083006609964e-09,0.0009659786010161,-0.0039928639307618,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.3451881408691406,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.54341739998199e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,0.0004526982374954,287.3417053222656,294.1499938964844,283.31591796875,282.6534729003906,287.25262451171875,284.93768310546875,286.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499187737219807e-09,0.0009656682959757,-0.00389777100645,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.372030258178711,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.059925650944932e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.540544851915912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,7.046619430184364e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0004525620024651,287.3394775390625,294.1499938964844,283.278076171875,282.63330078125,287.2186279296875,284.89630126953125,286.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159006520690462e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3975369930267334,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004523064999375,287.33502197265625,294.1499938964844,283.2091979980469,282.5957946777344,287.150634765625,284.8173522949219,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444591760635376,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.0004523064999375,287.33502197265625,294.1499938964844,283.2091979980469,282.5957946777344,287.150634765625,284.8173522949219,286.939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444591760635376,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004520614165812,287.33062744140625,294.1499938964844,283.1499938964844,282.5624389648437,287.0827941894531,284.7438659667969,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485280752182007,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004520614165812,287.33062744140625,294.1499938964844,283.1499938964844,282.5624389648437,287.0827941894531,284.7438659667969,286.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895756745192e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485280752182007,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004518174682743,287.3262634277344,294.1499938964844,283.09649658203125,282.5314636230469,287.01519775390625,284.67547607421875,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520967960357666,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0004518174682743,287.3262634277344,294.1499938964844,283.09649658203125,282.5314636230469,287.01519775390625,284.67547607421875,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520967960357666,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004515772161539,287.3219299316406,294.1499938964844,283.04425048828125,282.5008850097656,286.9478759765625,284.612060546875,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554314613342285,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,0.0004515772161539,287.3219299316406,294.1499938964844,283.04425048828125,282.5008850097656,286.9478759765625,284.612060546875,286.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554314613342285,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,7.029583503026515e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.0004514679021667,287.3197937011719,294.1499938964844,283.01861572265625,282.4857482910156,286.9143371582031,284.5821228027344,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5705487728118896,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,0.0004513851017691,287.3176574707031,294.1499938964844,282.9932556152344,282.470703125,286.880859375,284.5530700683594,286.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521997194942059e-09,0.0009628640254959,-0.0030384790152311,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586620807647705,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.515386773273347e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004513685998972,287.3154296875,294.1499938964844,282.9668884277344,282.4549560546875,286.845703125,284.5227966308594,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840519937863e-09,0.0009628284024074,-0.0030275867320597,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.6035523414611816,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
