time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027709960937,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,0.000451270956546,287.3134460449219,294.1499938964844,282.9435119628906,282.4408874511719,286.8141784667969,284.4963684082031,286.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934512515552e-09,0.0009626199607737,-0.0029636763501912,0.0,0.0,0.0,-0.0055531780235469,60.0,-2.618502616882324,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0004507290723267,287.3092346191406,294.1499938964844,282.8949584960937,282.4114074707031,286.7478332519531,284.4467468261719,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582267532896702e-09,0.0009614638984203,-0.0026093288324773,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.6482207775115967,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.023231541505083e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,7.018078758846968e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,0.0004507290723267,287.3092346191406,294.1499938964844,282.8949584960937,282.4114074707031,286.7478332519531,284.4467468261719,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.3582267532896702e-09,0.0009614638984203,-0.0026093288324773,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.6482207775115967,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004503026721067,287.3050842285156,294.1499938964844,282.84765625,282.3822326660156,286.6818542480469,284.4060974121094,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676401376724243,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004503026721067,287.3050842285156,294.1499938964844,282.84765625,282.3822326660156,286.6818542480469,284.4060974121094,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605537052266,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.676401376724243,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004500409122556,287.3021240234375,294.1499938964844,282.8143310546875,282.3614501953125,286.63458251953125,284.3805847167969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6964452266693115,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004499351489357,287.3009948730469,294.1499938964844,282.8015441894531,282.3533935546875,286.6162414550781,284.3714904785156,286.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.7041478157043457,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004497606132645,287.29901123046875,294.1499938964844,282.7789306640625,282.3390808105469,286.5840759277344,284.35699462890625,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422615985386,1.0993412846715955e-09,0.000942260492593,-0.0019479230977594,0.0,0.0,0.0,-0.0052724019624292,60.0,-2.6986050605773926,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,9.006672189570963e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.005198858678341e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,0.0004499018832575,287.2993469238281,294.1499938964844,282.7566223144531,282.3248291015625,286.55487060546875,284.3432312011719,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544246618635,9.461090799689487e-10,0.000754423730541,-0.0017329107504338,0.0,0.0,0.0,-0.0042588515207171,60.0,-2.564775228500366,-0.0,-6.27955998311336e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.002917067846283e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.480511653237043e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004497143090702,287.2980651855469,294.1499938964844,282.7128601074219,282.2965393066406,286.5058288574219,284.3199768066406,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861962563358,7.311810046317643e-10,0.0005861954996362,-0.0013360908487811,0.0,0.0,0.0,-0.0033159395679831,60.0,-2.1055119037628174,-0.0,-6.274319730437128e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.002917067846283e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.480511653237043e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.002277561696246e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,9.48050437727943e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,0.0004497143090702,287.2980651855469,294.1499938964844,282.7128601074219,282.2965393066406,286.5058288574219,284.3199768066406,286.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861962563358,7.311810046317643e-10,0.0005861954996362,-0.0013360908487811,0.0,0.0,0.0,-0.0033159395679831,60.0,-2.1055119037628174,-0.0,-6.274319730437128e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,3.310596730443649e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,3.4862201573560014e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,2.574911923147738e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,3.4862176107708365e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0001653711515245,287.2983093261719,294.1499938964844,282.6703186035156,282.2684936523437,286.4730529785156,284.3038330078125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864017828367,5.75068936914391e-10,0.0004864012007601,-0.0010254645021632,0.0,0.0,0.0,-0.0027193473652005,60.0,-1.6214889287948608,-0.0,-8.484231095451378e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,3.310596730443649e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,3.4862201573560014e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,2.574911923147738e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,3.4862176107708365e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388427734375,0.0,0.0,0.0001653711515245,287.2983093261719,294.1499938964844,282.6703186035156,282.2684936523437,286.4730529785156,284.3038330078125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864017828367,5.75068936914391e-10,0.0004864012007601,-0.0010254645021632,0.0,0.0,0.0,-0.0027193473652005,60.0,-1.6214889287948608,-0.0,-8.484231095451378e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.371543425600976e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,3.550400288077071e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.622314968903084e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.5503973776940256e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001684155722614,287.3067321777344,294.1499938964844,282.62890625,282.2406921386719,286.452880859375,284.302978515625,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000361686310498,4.5177275809216155e-10,0.0003616858739405,-0.0008260322501882,0.0,0.0,0.0,-0.0020369067788124,60.0,-1.2161704301834106,-0.0,-8.799485584631839e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.371543425600976e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,3.550400288077071e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,2.622314968903084e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.5503973776940256e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,0.0001684155722614,287.3067321777344,294.1499938964844,282.62890625,282.2406921386719,286.452880859375,284.302978515625,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000361686310498,4.5177275809216155e-10,0.0003616858739405,-0.0008260322501882,0.0,0.0,0.0,-0.0020369067788124,60.0,-1.2161704301834106,-0.0,-8.799485584631839e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,2.0076717191841453e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,2.114176459144801e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,1.5615243682987057e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,2.1141748220543377e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0001002873468678,287.3098449707031,294.1499938964844,282.5886535644531,282.21307373046875,286.4425048828125,284.2923278808594,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003916242858394,4.455492086385959e-10,0.000391623849282,-0.0007797324797138,0.0,0.0,0.0,-0.002178757218644,60.0,-0.8534650802612305,-0.0,-3.120218305951994e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,2.0076717191841453e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,2.114176459144801e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,1.5615243682987057e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,2.1141748220543377e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,0.0001002873468678,287.3098449707031,294.1499938964844,282.5886535644531,282.21307373046875,286.4425048828125,284.2923278808594,286.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003916242858394,4.455492086385959e-10,0.000391623849282,-0.0007797324797138,0.0,0.0,0.0,-0.002178757218644,60.0,-0.8534650802612305,-0.0,-3.120218305951994e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,3.090524842264131e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,3.254473631386645e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,2.403744474577252e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,3.25447108480148e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0001543780963402,287.3209533691406,294.1499938964844,282.5689697265625,282.1993408203125,286.4332275390625,284.2954406738281,286.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293894988019,4.1196371314278224e-10,0.0003293890913482,-0.0007536705234088,0.0,0.0,0.0,-0.0018553468398749,60.0,-0.9761913418769836,-0.0,-7.39373584579539e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,3.0460634661722e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.207653571735136e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,2.369163485127501e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,3.207651388947852e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001521571684861,287.3231811523437,294.1499938964844,282.549560546875,282.1856689453125,286.4272766113281,284.29443359375,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258718643337,4.0726008676550407e-10,0.0003258714568801,-0.0007448222022503,0.0,0.0,0.0,-0.0018353464547544,60.0,-0.9741314649581908,-0.0,-7.18252834985833e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,2.889368442993145e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,3.042646130779758e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,2.2472893761005253e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,3.042643947992474e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0001443299261154,287.3274230957031,294.1499938964844,282.5115966796875,282.1584167480469,286.4154357910156,284.2933349609375,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078870067838,3.8508646271750975e-10,0.000307886628434,-0.0007045123493298,0.0,0.0,0.0,-0.0017342395149171,60.0,-0.955341637134552,-0.0,-6.462569590581779e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150695800781,0.0,0.0,2.889368442993145e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,3.042646130779758e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,2.2472893761005253e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,3.042643947992474e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,0.0001443299261154,287.3274230957031,294.1499938964844,282.5115966796875,282.1584167480469,286.4154357910156,284.2933349609375,286.9220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078870067838,3.8508646271750975e-10,0.000307886628434,-0.0007045123493298,0.0,0.0,0.0,-0.0017342395149171,60.0,-0.955341637134552,-0.0,-6.462569590581779e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,2.5808156351558864e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.717724964895752e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,2.007303555728868e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.717722964007408e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0001289170759264,287.3319091796875,294.1499938964844,282.4747314453125,282.1313171386719,286.4057922363281,284.2940673828125,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274180114502,3.4313418773024296e-10,0.0002741797652561,-0.0006279258523136,0.0,0.0,0.0,-0.001544504193589,60.0,-0.8881756663322449,-0.0,-5.1560040681408745e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,2.5808156351558864e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,2.717724964895752e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,2.007303555728868e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,2.717722964007408e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,0.0001289170759264,287.3319091796875,294.1499938964844,282.4747314453125,282.1313171386719,286.4057922363281,284.2940673828125,286.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274180114502,3.4313418773024296e-10,0.0002741797652561,-0.0006279258523136,0.0,0.0,0.0,-0.001544504193589,60.0,-0.8881756663322449,-0.0,-5.1560040681408745e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,2.050329567282461e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,2.159097311960068e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.5947029169183224e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,2.1590956748696044e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001024181983666,287.3359375,294.1499938964844,282.4389953613281,282.1043395996094,286.39892578125,284.29705810546875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184731856686,2.732547799144669e-10,0.0002184729237342,-0.0004999185912311,0.0,0.0,0.0,-0.0012305973796173,60.0,-0.767544686794281,-0.0,-3.2542177841321518e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,2.050329567282461e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,2.159097311960068e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,1.5947029169183224e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,2.1590956748696044e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001024181983666,287.3359375,294.1499938964844,282.4389953613281,282.1043395996094,286.39892578125,284.29705810546875,286.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002184731856686,2.732547799144669e-10,0.0002184729237342,-0.0004999185912311,0.0,0.0,0.0,-0.0012305973796173,60.0,-0.767544686794281,-0.0,-3.2542177841321518e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,1.563830483064521e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,1.6467898603877984e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.2163141036580782e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,1.646788587095216e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.811655814293772e-05,287.33843994140625,294.1499938964844,282.4112243652344,282.0828552246094,286.3959350585937,284.3004455566406,286.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666289026616,2.0841195436105406e-10,0.0001666286843828,-0.0003812899813055,0.0,0.0,0.0,-0.0009385737939737,60.0,-0.6195616722106934,-0.0,-1.893121659435337e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.4534819456457626e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.5305875422200188e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,1.1304874533379916e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,1.5305864508263767e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,7.260443089762703e-05,287.3389587402344,294.1499938964844,282.4043884277344,282.0774841308594,286.3954162597656,284.30126953125,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548691216157,1.9370384463091028e-10,0.0001548689324408,-0.0003543818602338,0.0,0.0,0.0,-0.0008723345817998,60.0,-0.5823943614959717,-0.0,-1.6353793874657183e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,1.1959294170083012e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.2593721294251736e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.301685167883988e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,1.259371219930472e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,5.973914812784642e-05,287.3399658203125,294.1499938964844,282.3874816894531,282.0640869140625,286.3945007324219,284.3030700683594,286.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274325768463,1.5938589337238795e-10,0.0001274324167752,-0.0002915959339588,0.0,0.0,0.0,-0.0007177912048064,60.0,-0.4924706816673279,-0.0,-1.107159808277913e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.695414519228509e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,1.020974468701752e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,7.540887054346967e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,1.0209737411059905e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,4.843059650738724e-05,287.3406982421875,294.1499938964844,282.370849609375,282.0507202148437,286.3939514160156,284.304443359375,286.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033097796607,1.2921440306623566e-10,0.0001033096486935,-0.0002363972162129,0.0,0.0,0.0,-0.0005819143843837,60.0,-0.4103002846240997,-0.0,-7.27665705468894e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.202167242008727e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,6.5311851358274e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,4.823913968721172e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,6.531180588353891e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,3.0981107556726784e-05,287.3415222167969,294.1499938964844,282.33837890625,282.0240173339844,286.39337158203125,284.3061828613281,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608745025005192e-05,8.265863687961783e-11,6.608736293856055e-05,-0.0001512236631242,0.0,0.0,0.0,-0.0003722515830304,60.0,-0.2731988728046417,-0.0,-2.97773583568528e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.202167242008727e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,6.5311851358274e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,4.823913968721172e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,6.531180588353891e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,3.0981107556726784e-05,287.3415222167969,294.1499938964844,282.33837890625,282.0240173339844,286.39337158203125,284.3061828613281,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.608745025005192e-05,8.265863687961783e-11,6.608736293856055e-05,-0.0001512236631242,0.0,0.0,0.0,-0.0003722515830304,60.0,-0.2731988728046417,-0.0,-2.97773583568528e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.097170858585741e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,4.314520992920734e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.1866923109191703e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.314517809689278e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.046621375484392e-05,287.3418884277344,294.1499938964844,282.3070068359375,281.9973449707031,286.39312744140625,284.3070373535156,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365748100099154e-05,5.460442514815256e-11,4.365742643130943e-05,-9.98986724880524e-05,0.0,0.0,0.0,-0.0002459100505802,60.0,-0.1794843822717666,-0.0,-1.2994731679594196e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,4.097170858585741e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,4.314520992920734e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,3.1866923109191703e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.314517809689278e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,2.046621375484392e-05,287.3418884277344,294.1499938964844,282.3070068359375,281.9973449707031,286.39312744140625,284.3070373535156,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.365748100099154e-05,5.460442514815256e-11,4.365742643130943e-05,-9.98986724880524e-05,0.0,0.0,0.0,-0.0002459100505802,60.0,-0.1794843822717666,-0.0,-1.2994731679594196e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.944840844065766e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.1010611110104942e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.2904346224095207e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,3.10105883727374e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.4710088180436289e-05,287.3420104980469,294.1499938964844,282.2767028808594,281.970703125,286.3930358886719,284.30743408203125,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1378753192257136e-05,3.924688699030732e-11,3.137871317449026e-05,-7.180206739576533e-05,0.0,0.0,0.0,-0.0001767475187079,60.0,-0.1248242184519767,-0.0,-6.713095357380183e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,2.944840844065766e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.1010611110104942e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,2.2904346224095207e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,3.10105883727374e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272155761719,0.0,0.0,1.4710088180436289e-05,287.3420104980469,294.1499938964844,282.2767028808594,281.970703125,286.3930358886719,284.30743408203125,286.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-3.1378753192257136e-05,3.924688699030732e-11,3.137871317449026e-05,-7.180206739576533e-05,0.0,0.0,0.0,-0.0001767475187079,60.0,-0.1248242184519767,-0.0,-6.713095357380183e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.196795094278059e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.313332515768707e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.7086205161831458e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.3133309241529787e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.0973445569106843e-05,287.3420715332031,294.1499938964844,282.2474365234375,281.9440612792969,286.3929748535156,284.30767822265625,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3407937987940383e-05,2.927741035718689e-11,2.340790888410993e-05,-5.356295150704682e-05,0.0,0.0,0.0,-0.0001318502036156,60.0,-0.0905611962080001,-0.0,-3.7357540672022787e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.196795094278059e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.313332515768707e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.7086205161831458e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.3133309241529787e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.0973445569106843e-05,287.3420715332031,294.1499938964844,282.2474365234375,281.9440612792969,286.3929748535156,284.30767822265625,286.912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.3407937987940383e-05,2.927741035718689e-11,2.340790888410993e-05,-5.356295150704682e-05,0.0,0.0,0.0,-0.0001318502036156,60.0,-0.0905611962080001,-0.0,-3.7357540672022787e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.856581093306886e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.955070501935552e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.4440093991652247e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.9550691376934992e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.274006515624931e-06,287.34210205078125,294.1499938964844,282.2331848144531,281.9307556152344,286.3929748535156,284.3077392578125,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.978281761694234e-05,2.4743325444109843e-11,1.9782793970080093e-05,-4.526779230218381e-05,0.0,0.0,0.0,-0.0001114309270633,60.0,-0.0776313915848732,-0.0,-2.668253118454089e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,1.5283350194295051e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.609411469871702e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.1887065056725987e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.609410333003325e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.634349458385259e-06,287.34210205078125,294.1499938964844,282.2192077636719,281.9174194335937,286.3929443359375,284.30780029296875,286.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285219317069277e-05,2.0368673761539388e-11,1.6285199308185838e-05,-3.726443537743762e-05,0.0,0.0,0.0,-9.172996215056628e-05,60.0,-0.0656516402959823,-0.0,-1.8081577901618573e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
