time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.34703791699576e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.842887038757908e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.269927664310671e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.842880217547645e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,4.669038389693014e-06,287.34210205078125,294.1499938964844,282.1920166015625,281.8907165527344,286.3929443359375,284.3078308105469,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.959801900549792e-06,1.2457201069293598e-11,9.959789167623969e-06,-2.2790358343627304e-05,0.0,0.0,0.0,-5.61007036594674e-05,60.0,-0.0435231104493141,-0.0,-6.763121312980402e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,9.34703791699576e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.842887038757908e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,7.269927664310671e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,9.842880217547645e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,4.669038389693014e-06,287.34210205078125,294.1499938964844,282.1920166015625,281.8907165527344,286.3929443359375,284.3078308105469,286.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.959801900549792e-06,1.2457201069293598e-11,9.959789167623969e-06,-2.2790358343627304e-05,0.0,0.0,0.0,-5.61007036594674e-05,60.0,-0.0435231104493141,-0.0,-6.763121312980402e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.845499006478349e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.102547220303677e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,3.768726344333118e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,5.102543809698545e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.4204268811445218e-06,287.3420715332031,294.1499938964844,282.1658630371094,281.86395263671875,286.3929443359375,284.3078308105469,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163195964996703e-06,6.457823858996292e-12,5.163189598533791e-06,-1.18145735541475e-05,0.0,0.0,0.0,-2.9082788387313485e-05,60.0,-0.0256675947457551,-0.0,-1.8175075160165039e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.845499006478349e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.102547220303677e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,3.768726344333118e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,5.102543809698545e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,2.4204268811445218e-06,287.3420715332031,294.1499938964844,282.1658630371094,281.86395263671875,286.3929443359375,284.3078308105469,286.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.163195964996703e-06,6.457823858996292e-12,5.163189598533791e-06,-1.18145735541475e-05,0.0,0.0,0.0,-2.9082788387313485e-05,60.0,-0.0256675947457551,-0.0,-1.8175075160165039e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.111201524712669e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.2231984075915534e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.642047777750122e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.223196844397535e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.0545887789703556e-06,287.3420715332031,294.1499938964844,282.14068603515625,281.8370666503906,286.3929443359375,284.3078308105469,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.249634462714312e-06,2.8137334042582784e-12,2.2496317342302063e-06,-5.147669980942737e-06,0.0,0.0,0.0,-1.2671531294472516e-05,60.0,-0.0132091110572218,-0.0,-3.45031376516522e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.111201524712669e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.2231984075915534e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.642047777750122e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.223196844397535e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.0545887789703556e-06,287.3420715332031,294.1499938964844,282.14068603515625,281.8370666503906,286.3929443359375,284.3078308105469,286.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.249634462714312e-06,2.8137334042582784e-12,2.2496317342302063e-06,-5.147669980942737e-06,0.0,0.0,0.0,-1.2671531294472516e-05,60.0,-0.0132091110572218,-0.0,-3.45031376516522e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,8.131715389936289e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,8.56309370078634e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,6.324675894120446e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,8.56308730590172e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,4.061959941736859e-07,287.3420715332031,294.1499938964844,282.119384765625,281.8133544921875,286.3929443359375,284.3078308105469,286.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.665054451739707e-07,1.0837916935430014e-12,8.665043651490123e-07,-1.9827502910629846e-06,0.0,0.0,0.0,-4.880770575255156e-06,60.0,-0.0064839613623917,-0.0,-5.1187454611339306e-14,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,7.131461643439253e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.509777333325476e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,5.5466994552944016e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.509772359526323e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.562312542726432e-07,287.3420715332031,294.1499938964844,282.1165466308594,281.8100891113281,286.3929443359375,284.3078308105469,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.599203399877297e-07,9.50449029375744e-13,7.599194304930279e-07,-1.7388595097145298e-06,0.0,0.0,0.0,-4.280402208678424e-06,60.0,-0.0058231856673955,-0.0,-3.9369173204665056e-14,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,3.498624323583499e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,3.684222349420453e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,2.72115574517784e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,3.6842195072495094e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.7476351388268085e-07,287.3420715332031,294.1499938964844,282.1048278808594,281.79656982421875,286.3929443359375,284.3078308105469,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.728125932411786e-07,4.663100417953703e-13,3.728121100721183e-07,-8.530724926458788e-07,0.0,0.0,0.0,-2.099943230859936e-06,60.0,-0.003594844834879,-0.0,-9.475317970834231e-15,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.5891696847347703e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.6734732710688153e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.2360224843632752e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.6734722052547113e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,7.938231050275135e-08,287.3420715332031,294.1499938964844,282.0933837890625,281.7829895019531,286.3929443359375,284.3078308105469,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6934239965848977e-07,2.1182330249645137e-13,1.69342186495669e-07,-3.874923208968539e-07,0.0,0.0,0.0,-9.538634913042188e-07,60.0,-0.0021776885259896,-0.0,-1.9549683476471602e-15,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.2669149063171403e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.3341232563135463e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.853794447067799e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.3341222571128242e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.3285017226633045e-09,287.342041015625,294.1499938964844,282.0711975097656,281.7557067871094,286.3929443359375,284.3078308105469,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.349638090175631e-08,1.6901715758303043e-14,1.3496364026366336e-08,-3.0885903612443144e-08,0.0,0.0,0.0,-7.601920515298843e-08,60.0,-0.0005440884269773,-0.0,-1.2424932743009994e-17,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.2669149063171403e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.3341232563135463e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.853794447067799e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.3341222571128242e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,6.3285017226633045e-09,287.342041015625,294.1499938964844,282.0711975097656,281.7557067871094,286.3929443359375,284.3078308105469,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.349638090175631e-08,1.6901715758303043e-14,1.3496364026366336e-08,-3.0885903612443144e-08,0.0,0.0,0.0,-7.601920515298843e-08,60.0,-0.0005440884269773,-0.0,-1.2424932743009994e-17,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.150171957675638e-09,287.342041015625,294.1499938964844,282.04998779296875,281.7282409667969,286.3929443359375,284.3078308105469,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.464338511032338e-09,-3.091414241769889e-15,-2.464335402407869e-09,5.63112134699395e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196551384055,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.7908755034490298e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.150171957675638e-09,287.342041015625,294.1499938964844,282.04998779296875,281.7282409667969,286.3929443359375,284.3078308105469,286.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,2.464338511032338e-09,-3.091414241769889e-15,-2.464335402407869e-09,5.63112134699395e-09,0.0,0.0,0.0,1.3882527127861977e-08,60.0,-0.0001196551384055,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.2140703720131538e-10,287.342041015625,294.1499938964844,282.0292358398437,281.7006530761719,286.3929443359375,284.3078308105469,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6551894016790806e-10,3.1829557922971797e-16,2.6551863485657634e-10,-6.032108146314386e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8905889848829247e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.890368590828917e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.5594026897834965e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.2140703720131538e-10,287.342041015625,294.1499938964844,282.0292358398437,281.7006530761719,286.3929443359375,284.3078308105469,286.905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6551894016790806e-10,3.1829557922971797e-16,2.6551863485657634e-10,-6.032108146314386e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.8905889848829247e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-2.5559375796402328e-11,287.342041015625,294.1499938964844,282.0083923339844,281.6729431152344,286.3929443359375,284.3078308105469,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.7307582290722075e-11,-8.324715906231619e-17,-5.7307499023995234e-11,1.2962607376376667e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.882810107024852e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-5.116780697062007e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-2.5559375796402328e-11,287.342041015625,294.1499938964844,282.0083923339844,281.6729431152344,286.3929443359375,284.3078308105469,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,5.7307582290722075e-11,-8.324715906231619e-17,-5.7307499023995234e-11,1.2962607376376667e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.882810107024852e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.9979553222656,281.6590576171875,286.3929443359375,284.3078308105469,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-5.806763965665596e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.98748779296875,281.6451416015625,286.3929443359375,284.3078308105469,286.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-4.280172106518876e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.966552734375,281.61724853515625,286.3929443359375,284.3078308105469,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.9640789307450177e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.966552734375,281.61724853515625,286.3929443359375,284.3078308105469,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.9640789307450177e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.945556640625,281.5893249511719,286.3929443359375,284.3078308105469,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.534064833525917e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.945556640625,281.5893249511719,286.3929443359375,284.3078308105469,286.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.534064833525917e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.924560546875,281.5613098144531,286.3929443359375,284.3078308105469,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.304438339706394e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.924560546875,281.5613098144531,286.3929443359375,284.3078308105469,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.304438339706394e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.9043884277344,281.5343933105469,286.3929443359375,284.3078308105469,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.1352473140723305e-06,-0.0,-8.563603964794107e-38,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.9035339355469,281.53326416015625,286.3929443359375,284.3078308105469,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.1286434730427573e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.8930358886719,281.51922607421875,286.3929443359375,284.3078308105469,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-2.049513113888679e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.8825378417969,281.50518798828125,286.3929443359375,284.3078308105469,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.973798362087109e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.9898615903884281e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.2779688331882033e-12,287.342041015625,294.1499938964844,281.8615417480469,281.4770812988281,286.3929443359375,284.3078308105469,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.606578840511994e-14,-1.2983187012254682e-17,5.6078771726135457e-14,2.264436901877609e-12,0.0,0.0,0.0,0.0,60.0,-1.8317506373932704e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.558390240110786e-13,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.694109854910892e-13,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.9898615903884281e-13,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.694107957557092e-13,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.2779688331882033e-12,287.342041015625,294.1499938964844,281.8615417480469,281.4770812988281,286.3929443359375,284.3078308105469,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.606578840511994e-14,-1.2983187012254682e-17,5.6078771726135457e-14,2.264436901877609e-12,0.0,0.0,0.0,0.0,60.0,-1.8317506373932704e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.8406066894531,281.4489440917969,286.3929443359375,284.3078308105469,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.7011112731779576e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.8406066894531,281.4489440917969,286.3929443359375,284.3078308105469,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.7011112731779576e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.8197021484375,281.4208068847656,286.3929443359375,284.3078308105469,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.5795806120877387e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.8197021484375,281.4208068847656,286.3929443359375,284.3078308105469,286.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.5795806120877387e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.7988586425781,281.3926696777344,286.3929443359375,284.3078308105469,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.466976300434908e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.7988586425781,281.3926696777344,286.3929443359375,284.3078308105469,286.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.466976300434908e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.7884826660156,281.37860107421875,286.3929443359375,284.3078308105469,286.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.4139645827526692e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,281.7781066894531,281.3645324707031,286.3929443359375,284.3078308105469,286.90008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.0859074724490443e-16,-1.2364773551420239e-17,4.20955522450686e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.363002297694038e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
