time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.63653564453125,279.7445983886719,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085905619564473e-16,-1.2364772724239625e-17,4.2095533716222883e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.4824152572145977e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.63653564453125,279.7445983886719,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085905619564473e-16,-1.2364772724239625e-17,4.2095533716222883e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.4824152572145977e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.6141662597656,279.7243957519531,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3776669582910016e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.6141662597656,279.7243957519531,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3776669582910016e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.59197998046875,279.7047119140625,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085905619564473e-16,-1.2364772724239625e-17,4.2095533716222883e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.263810212037697e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.59197998046875,279.7047119140625,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085905619564473e-16,-1.2364772724239625e-17,4.2095533716222883e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.263810212037697e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.5809936523437,279.6950988769531,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2182675312999436e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.694109854910892e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.9898615903884281e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.2779688331882033e-12,287.342041015625,294.1499938964844,280.570068359375,279.68560791015625,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.606578840511994e-14,-1.298318618507407e-17,5.6078771726135457e-14,2.264436901877609e-12,0.0,0.0,0.0,0.0,60.0,-5.178206308187328e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.5484313964844,279.6671142578125,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364773551420239e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-3.0900729086624785e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.5484313964844,279.6671142578125,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364773551420239e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-3.0900729086624785e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.5272216796875,279.64923095703125,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7943827756994324e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.5272216796875,279.64923095703125,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7943827756994324e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.50640869140625,279.6319885253906,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364772724239625e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.2137132188172473e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.50640869140625,279.6319885253906,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364772724239625e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-1.2137132188172473e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.48614501953125,279.6154479980469,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.74613989512818e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.48614501953125,279.6154479980469,286.3929443359375,284.3078308105469,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.70504046620498e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.74613989512818e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4761962890625,279.6074523925781,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705041293385594e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.222398844599413e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.558390240110786e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.694109854910892e-13,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.9898615903884281e-13,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.694107957557092e-13,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.2779688331882033e-12,287.342041015625,294.1499938964844,280.4664306640625,279.5996398925781,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.711571852470618e-12,-1.0323454754220038e-17,2.7115822608114737e-12,-2.072543742528965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.858057398697383e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4473571777344,279.5845642089844,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364774378600849e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4473571777344,279.5845642089844,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364774378600849e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-7.696717929661645e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4289855957031,279.5702514648437,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705041293385594e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.127434198395122e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4289855957031,279.5702514648437,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705041293385594e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.127434198395122e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4114074707031,279.5567626953125,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364774378600849e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-6.421522424915338e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.4114074707031,279.5567626953125,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904825471085e-16,-1.2364774378600849e-17,4.2095525775289003e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-6.421522424915338e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3946228027344,279.5440979003906,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705041293385594e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3946228027344,279.5440979003906,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705041293385594e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.330436619350621e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3865966796875,279.5381164550781,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705042120566208e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.216580139550841e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,-2.558390240110786e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,-2.694109854910892e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,-1.9898615903884281e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,-2.694107957557092e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,-1.2779688331882033e-12,287.342041015625,294.1499938964844,280.3787536621094,279.5323181152344,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.711571852470618e-12,-1.0323455581400652e-17,2.7115822608114737e-12,-2.072543742528965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.011637854186347e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3638610839844,279.5214233398437,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904560773289e-16,-1.2364774378600849e-17,4.2095523128311043e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-5.169097594404093e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3638610839844,279.5214233398437,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.085904560773289e-16,-1.2364774378600849e-17,4.2095523128311043e-16,5.829603293150409e-13,0.0,0.0,0.0,0.0,60.0,-5.169097594404093e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3500061035156,279.511474609375,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705042120566208e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.2829545182930815e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0,287.342041015625,294.1499938964844,280.3500061035156,279.511474609375,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.655914767626944e-12,-9.705042120566208e-18,2.6559243086060613e-12,-3.754020531931968e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.2829545182930815e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,6.947308950344677e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.315855476974775e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,5.403469227616142e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.315850147904257e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.47032411696091e-08,287.342041015625,294.1499938964844,280.33856201171875,279.504638671875,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401845891763514e-08,9.256821925738429e-14,7.40183665470795e-08,-1.693770315114307e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002113591181114,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,6.947308950344677e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,7.315855476974775e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,5.403469227616142e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,7.315850147904257e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,3.47032411696091e-08,287.342041015625,294.1499938964844,280.33856201171875,279.504638671875,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401845891763514e-08,9.256821925738429e-14,7.40183665470795e-08,-1.693770315114307e-07,0.0,0.0,0.0,-4.1692692320793867e-07,60.0,-0.0002113591181114,-0.0,-3.736219449295764e-16,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.1437053615281913e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.204377610974916e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,8.895496961258686e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.204376758323633e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,5.713044402000378e-07,287.342041015625,294.1499938964844,280.3308410644531,279.5028381347656,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186330877739238e-06,1.5242323462422158e-12,1.2186316098450334e-06,-2.788549409160624e-06,0.0,0.0,0.0,-6.864211172796786e-06,60.0,-0.0034169848076999,-0.0,-1.0125756434503297e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.1437053615281913e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,1.204377610974916e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,8.895496961258686e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.204376758323633e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,5.713044402000378e-07,287.342041015625,294.1499938964844,280.3308410644531,279.5028381347656,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2186330877739238e-06,1.5242323462422158e-12,1.2186316098450334e-06,-2.788549409160624e-06,0.0,0.0,0.0,-6.864211172796786e-06,60.0,-0.0034169848076999,-0.0,-1.0125756434503297e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.5017169491547975e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,2.634430131820409e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,1.945782202028568e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,2.634428142300749e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,1.2496592489696925e-06,287.3420715332031,294.1499938964844,280.32830810546875,279.5037536621094,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.665608008101117e-06,3.3340465804831965e-12,2.665604597495985e-06,-6.099609436205356e-06,0.0,0.0,0.0,-1.5014622476883233e-05,60.0,-0.0077163088135421,-0.0,-4.8447958969286e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.773759201270877e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,5.027001748203475e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,3.712928560162254e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,5.026998337598343e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,2.384591425652616e-06,287.3420715332031,294.1499938964844,280.32666015625,279.505859375,286.3929443359375,284.3078308105469,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.08650236952235e-06,6.36199469841725e-12,5.0864960030594375e-06,-1.1639246622507926e-05,0.0,0.0,0.0,-2.8650843887589872e-05,60.0,-0.015111549757421,-0.0,-1.76408779077597e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.371370899505564e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.4441204712056788e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.0666230991773773e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.4441194480241393e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.850280897197081e-06,287.34210205078125,294.1499938964844,280.3258361816406,279.51336669921875,286.3929138183594,284.3078918457031,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612203813157976e-05,1.827627459094483e-11,1.461218562326394e-05,-3.3436492230976e-05,0.0,0.0,0.0,-8.230641833506525e-05,60.0,-0.0457502752542495,-0.0,-1.4558245234330688e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,1.371370899505564e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,1.4441204712056788e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,1.0666230991773773e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.4441194480241393e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.850280897197081e-06,287.34210205078125,294.1499938964844,280.3258361816406,279.51336669921875,286.3929138183594,284.3078918457031,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612203813157976e-05,1.827627459094483e-11,1.461218562326394e-05,-3.3436492230976e-05,0.0,0.0,0.0,-8.230641833506525e-05,60.0,-0.0457502752542495,-0.0,-1.4558245234330688e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.0958722163632046e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,3.260104676883202e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.4079035938484594e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.260102403146448e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.5464522221009247e-05,287.3422241210937,294.1499938964844,280.3282165527344,279.525146484375,286.392822265625,284.30810546875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298717274446972e-05,4.125883315553303e-11,3.298713272670284e-05,-7.548309804406017e-05,0.0,0.0,0.0,-0.0001858074101619,60.0,-0.107578121125698,-0.0,-7.419339448366813e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
