time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.0958722163632046e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,3.260104676883202e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.4079035938484594e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.260102403146448e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.5464522221009247e-05,287.3422241210937,294.1499938964844,280.3282165527344,279.525146484375,286.392822265625,284.30810546875,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298717274446972e-05,4.125883315553303e-11,3.298713272670284e-05,-7.548309804406017e-05,0.0,0.0,0.0,-0.0001858074101619,60.0,-0.107578121125698,-0.0,-7.419339448366813e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.917021553614177e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,6.230913186300313e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,4.602133685693843e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,6.230908638826804e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.95567460852908e-05,287.3424377441406,294.1499938964844,280.3336486816406,279.5408935546875,286.3924560546875,284.3087158203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304728594841436e-05,7.885663649842556e-11,6.30472059128806e-05,-0.0001442682259948,0.0,0.0,0.0,-0.0003551275003701,60.0,-0.2131866812705993,-0.0,-2.7102259325673117e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,5.917021553614177e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,6.230913186300313e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,4.602133685693843e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,6.230908638826804e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,2.95567460852908e-05,287.3424377441406,294.1499938964844,280.3336486816406,279.5408935546875,286.3924560546875,284.3087158203125,286.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.304728594841436e-05,7.885663649842556e-11,6.30472059128806e-05,-0.0001442682259948,0.0,0.0,0.0,-0.0003551275003701,60.0,-0.2131866812705993,-0.0,-2.7102259325673117e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.585766979900654e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.871883356827311e-05,287.3433532714844,294.1499938964844,280.3419494628906,279.56036376953125,286.39141845703125,284.3099975585937,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998090104243687e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688224852085113,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.585766979900654e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.871883356827311e-05,287.3433532714844,294.1499938964844,280.3419494628906,279.56036376953125,286.39141845703125,284.3099975585937,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998090104243687e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688224852085113,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,1.1859146070491988e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.2488259926612956e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.223791494150646e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.2488250831665935e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,5.923888238612562e-05,287.3442077636719,294.1499938964844,280.3471374511719,279.5714111328125,286.39031982421875,284.31085205078125,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804846320577326e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613856673240661,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,1.3999000657349823e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,1.4741631275683176e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,1.0888124961638825e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,1.4741621271241456e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,6.992789712967351e-05,287.3452453613281,294.1499938964844,280.3529968261719,279.5832824707031,286.3887634277344,284.31170654296875,286.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637231083,1.8656684530604648e-10,0.0001491635339334,-0.0003413239028304,0.0,0.0,0.0,-0.0008401970844715,60.0,-0.5587541460990906,-0.0,-1.5170267264608122e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.8581145923235454e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,1.956685446202755e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,1.4452020877797622e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.956683991011232e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.281666280003265e-05,287.3480529785156,294.1499938964844,280.3665771484375,279.6093444824219,286.3839111328125,284.312744140625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979879307327,2.4763383010828477e-10,0.0001979876833502,-0.0004530459118541,0.0,0.0,0.0,-0.0011152102379128,60.0,-0.7634414434432983,-0.0,-2.672662535729841e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,1.8581145923235454e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,1.956685446202755e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,1.4452020877797622e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.956683991011232e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,9.281666280003265e-05,287.3480529785156,294.1499938964844,280.3665771484375,279.6093444824219,286.3839111328125,284.312744140625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979879307327,2.4763383010828477e-10,0.0001979876833502,-0.0004530459118541,0.0,0.0,0.0,-0.0011152102379128,60.0,-0.7634414434432983,-0.0,-2.672662535729841e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,2.5207209546351805e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,2.6544421416474503e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,1.960563167813234e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,2.654440322658047e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.0001259152195416,287.3518371582031,294.1499938964844,280.3825378417969,279.6383056640625,286.37481689453125,284.3104248046875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685903164092,3.359400257973988e-10,0.0002685899962671,-0.0006146021187305,0.0,0.0,0.0,-0.001512894174084,60.0,-1.0193305015563965,-0.0,-4.918680573950951e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,2.5207209546351805e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,2.6544421416474503e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,1.960563167813234e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,2.654440322658047e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43487548828125,0.0,0.0,0.0001259152195416,287.3518371582031,294.1499938964844,280.3825378417969,279.6383056640625,286.37481689453125,284.3104248046875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685903164092,3.359400257973988e-10,0.0002685899962671,-0.0006146021187305,0.0,0.0,0.0,-0.001512894174084,60.0,-1.0193305015563965,-0.0,-4.918680573950951e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,3.731480683200061e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,3.929431477445178e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,2.9022665330558084e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,3.929428930860013e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0001863951765699,287.35601806640625,294.1499938964844,280.4007263183594,279.6698913574219,286.3549194335937,284.295166015625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000395026843762,4.947222076445712e-10,0.0003950263489969,-0.0009056066628545,0.0,0.0,0.0,-0.0022254711948335,60.0,-1.4421926736831665,-0.0,-1.0778578030112841e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,3.731480683200061e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,3.929431477445178e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,2.9022665330558084e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,3.929428930860013e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0001863951765699,287.35601806640625,294.1499938964844,280.4007263183594,279.6698913574219,286.3549194335937,284.295166015625,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000395026843762,4.947222076445712e-10,0.0003950263489969,-0.0009056066628545,0.0,0.0,0.0,-0.0022254711948335,60.0,-1.4421926736831665,-0.0,-1.0778578030112841e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,4.632255877368152e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,4.877991523244418e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,3.602870128815994e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,4.877987885265611e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0002313907461939,287.3570556640625,294.1499938964844,280.42095947265625,279.703857421875,286.3077087402344,284.2542419433594,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006687537534162,7.92800380899905e-10,0.0006687529385089,-0.0014155315002426,0.0,0.0,0.0,-0.0037401502486318,60.0,-2.2582225799560547,-0.0,-1.6610545827688842e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,4.632255877368152e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,4.877991523244418e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,3.602870128815994e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,4.877987885265611e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0002313907461939,287.3570556640625,294.1499938964844,280.42095947265625,279.703857421875,286.3077087402344,284.2542419433594,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006687537534162,7.92800380899905e-10,0.0006687529385089,-0.0014155315002426,0.0,0.0,0.0,-0.0037401502486318,60.0,-2.2582225799560547,-0.0,-1.6610545827688842e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,6.1801663832739e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,6.508016667794436e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,4.806802098755725e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,6.508012302219868e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434814453125,0.0,0.0,0.0003087120712734,287.3572998046875,294.1499938964844,280.4317932128906,279.7216491699219,286.2667236328125,284.22808837890625,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008750919369049,1.0023694096972235e-09,0.0008750909473747,-0.0017601527506485,0.0,0.0,0.0,-0.0048788115382194,60.0,-2.986666202545166,-0.0,-2.956643641027768e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,9.006694017443806e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,9.484488691668956e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.005214865785092e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.484482143307103e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0004499029600992,287.3556213378906,294.1499938964844,280.4430847167969,279.7398986816406,286.2201232910156,284.1936340332031,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864941239356,1.1785509235195946e-09,0.0009864929597824,-0.0021119329612702,0.0,0.0,0.0,-0.0055306036956608,60.0,-3.633730888366699,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0004510612343437,287.3507080078125,294.1499938964844,280.4669494628906,279.7777709960937,286.12213134765625,284.094482421875,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162599086761475,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373474121094,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.508906077826396e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,7.023249781923369e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,0.0004510612343437,287.3507080078125,294.1499938964844,280.4669494628906,279.7777709960937,286.12213134765625,284.094482421875,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162599086761475,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.000452114152722,287.3458251953125,294.1499938964844,280.4924011230469,279.8171691894531,286.0258483886719,283.9520263671875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703094554272866e-09,0.0009644122328609,-0.003513031406328,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.227950096130371,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,9.531102841719984e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.039643969619647e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.531096293358132e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,0.000452114152722,287.3458251953125,294.1499938964844,280.4924011230469,279.8171691894531,286.0258483886719,283.9520263671875,286.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703094554272866e-09,0.0009644122328609,-0.003513031406328,0.0,0.0,0.0,-0.0056571057066321,60.0,-4.227950096130371,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.541989129502326e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.047684630379081e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.541982581140472e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004526305710896,287.3409729003906,294.1499938964844,280.51922607421875,279.8578491210937,285.9315185546875,283.7878723144531,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.8318400130112877e-09,0.0009655133471824,-0.0038503976538777,0.0,0.0,0.0,-0.0057209311053156,60.0,-4.225565910339356,-0.0,-6.35591135278446e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.541989129502326e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.047684630379081e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.541982581140472e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,0.0004526305710896,287.3409729003906,294.1499938964844,280.51922607421875,279.8578491210937,285.9315185546875,283.7878723144531,286.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655151516199,1.8318400130112877e-09,0.0009655133471824,-0.0038503976538777,0.0,0.0,0.0,-0.0057209311053156,60.0,-4.225565910339356,-0.0,-6.35591135278446e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004528422141447,287.336181640625,294.1499938964844,280.5473022460937,279.8995361328125,285.8392639160156,283.61962890625,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884567613075205e-09,0.0009659643983468,-0.0039885649457573,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.211953639984131,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.065535414265467e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.546444925945252e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004528422141447,287.336181640625,294.1499938964844,280.5473022460937,279.8995361328125,285.8392639160156,283.61962890625,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884567613075205e-09,0.0009659643983468,-0.0039885649457573,0.0,0.0,0.0,-0.0057470714673399,60.0,-4.211953639984131,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.065502672456204e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.546417277306318e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,7.050955173326656e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.546410728944466e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.000452840613434,287.33380126953125,294.1499938964844,280.5617370605469,279.920654296875,285.7938842773437,283.5382080078125,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.884133737917182e-09,0.0009659607312642,-0.003987428266555,0.0,0.0,0.0,-0.0057468563318252,60.0,-4.203269958496094,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.065549238584936e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.546466026222332e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,7.050990825518966e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.54645947786048e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004528429417405,287.3314208984375,294.1499938964844,280.5764465332031,279.9419250488281,285.7490539550781,283.45947265625,286.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659672505222,1.884683520358976e-09,0.000965965387877,-0.003988869022578,0.0,0.0,0.0,-0.0057471287436783,60.0,-4.193881034851074,-0.0,-6.361862858739188e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.072749526239932e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.554048301652074e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.056591130094603e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.55404175329022e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004532026068773,287.3266906738281,294.1499938964844,280.6064758300781,279.9847717285156,285.6607971191406,283.3046264648437,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334961704,1.9743306989283838e-09,0.00096673151711,-0.0042237811721861,0.0,0.0,0.0,-0.0057915686629712,60.0,-4.175475120544434,-0.0,-6.37196606589896e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.072749526239932e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154052734375,0.0,0.0,9.554048301652074e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,7.056591130094603e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.55404175329022e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,0.0004532026068773,287.3266906738281,294.1499938964844,280.6064758300781,279.9847717285156,285.6607971191406,283.3046264648437,286.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667334961704,1.9743306989283838e-09,0.00096673151711,-0.0042237811721861,0.0,0.0,0.0,-0.0057915686629712,60.0,-4.175475120544434,-0.0,-6.37196606589896e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.099652379518376e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.077515329001471e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.582371421856806e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004545464471448,287.3219909667969,294.1499938964844,280.63726806640625,280.02783203125,285.574462890625,283.13458251953125,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094515189114873e-09,0.0009695964981801,-0.0051019256934523,0.0,0.0,0.0,-0.005957699380815,60.0,-4.162453651428223,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410888671875,0.0,0.0,9.099652379518376e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,9.582377970218658e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,7.077515329001471e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.582371421856806e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0004545464471448,287.3219909667969,294.1499938964844,280.63726806640625,280.02783203125,285.574462890625,283.13458251953125,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3094515189114873e-09,0.0009695964981801,-0.0051019256934523,0.0,0.0,0.0,-0.005957699380815,60.0,-4.162453651428223,-0.0,-6.409803887663656e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.146482625510544e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.631692955736072e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.113939500413835e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.631686407374218e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004568857257254,287.3173217773437,294.1499938964844,280.66864013671875,280.0707702636719,285.48974609375,282.9270324707031,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745878633111,2.8928552886497982e-09,0.0009745849529281,-0.0066306381486356,0.0,0.0,0.0,-0.0062469164840877,60.0,-4.157879829406738,-0.0,-6.475941916050942e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.146482625510544e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.631692955736072e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,7.113939500413835e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.631686407374218e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004568857257254,287.3173217773437,294.1499938964844,280.66864013671875,280.0707702636719,285.48974609375,282.9270324707031,286.8915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745878633111,2.8928552886497982e-09,0.0009745849529281,-0.0066306381486356,0.0,0.0,0.0,-0.0062469164840877,60.0,-4.157879829406738,-0.0,-6.475941916050942e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.196007158607244e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.68383756116964e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0004593595513142,287.31268310546875,294.1499938964844,280.700439453125,280.1133117675781,285.4065856933594,282.681396484375,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509819768154898e-09,0.0009798610117286,-0.0082472395151853,0.0,0.0,0.0,-0.0065527744591236,60.0,-4.158081531524658,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.196007158607244e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,9.68384338193573e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.152457692427561e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,9.68383756116964e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,0.0004593595513142,287.31268310546875,294.1499938964844,280.700439453125,280.1133117675781,285.4065856933594,282.681396484375,286.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798645041882,3.509819768154898e-09,0.0009798610117286,-0.0082472395151853,0.0,0.0,0.0,-0.0065527744591236,60.0,-4.158081531524658,-0.0,-6.546253672468083e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,9.217259503202512e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.706223499961196e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,7.168987212935463e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,9.706217679195106e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0004604211717378,287.31036376953125,294.1499938964844,280.7164306640625,280.1343688964844,285.3656311035156,282.5514221191406,286.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821288986131,3.774578871684753e-09,0.0009821251733228,-0.0089409565553069,0.0,0.0,0.0,-0.0066840276122093,60.0,-4.157564163208008,-0.0,-6.576542688208066e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.23744446481578e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.727479482535271e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.184687274275348e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.72747366176918e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,0.0004614294448401,287.3080444335937,294.1499938964844,280.73248291015625,280.1552429199219,285.3250732421875,282.42120361328125,286.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842795552685,4.0260390576918326e-09,0.0009842754807323,-0.0095998160541057,0.0,0.0,0.0,-0.0068086879327893,60.0,-4.156214714050293,-0.0,-6.605375091339738e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.287672583013772e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.78037205641158e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.22375261830166e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.780365508049726e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004639384278561,287.3034362792969,294.1499938964844,280.7646179199219,280.1962280273437,285.2451171875,282.1638488769531,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896297706291,4.651774965225286e-09,0.0009896251140162,-0.0112392725422978,0.0,0.0,0.0,-0.0071188868023455,60.0,-4.153670310974121,-0.0,-6.677395703036383e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,9.287672583013772e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,9.78037205641158e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,7.22375261830166e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,9.780365508049726e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935241699219,0.0,0.0,0.0004639384278561,287.3034362792969,294.1499938964844,280.7646179199219,280.1962280273437,285.2451171875,282.1638488769531,286.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896297706291,4.651774965225286e-09,0.0009896251140162,-0.0112392725422978,0.0,0.0,0.0,-0.0071188868023455,60.0,-4.153670310974121,-0.0,-6.677395703036383e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
