time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106140,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.315144416177644e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.809301263885573e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.245120650622994e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.80929544311948e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004653107316698,287.298828125,294.1499938964844,280.7966613769531,280.2359924316406,285.16668701171875,281.91705322265625,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925600606948,4.994003877101249e-09,0.0009925550548359,-0.0121358875185251,0.0,0.0,0.0,-0.0072885621339082,60.0,-4.1527299880981445,-0.0,-6.716950196050675e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,9.315144416177644e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892822265625,0.0,0.0,9.809301263885573e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,7.245120650622994e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,9.80929544311948e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,0.0004653107316698,287.298828125,294.1499938964844,280.7966613769531,280.2359924316406,285.16668701171875,281.91705322265625,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925600606948,4.994003877101249e-09,0.0009925550548359,-0.0121358875185251,0.0,0.0,0.0,-0.0072885621339082,60.0,-4.1527299880981445,-0.0,-6.716950196050675e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.308743028668688e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.80255936156027e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.240140985231847e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.80255354079418e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004649909387808,287.29425048828125,294.1499938964844,280.8284606933594,280.2742614746094,285.0902099609375,281.7216186523437,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.9141797298091205e-09,0.0009918714640662,-0.01192675717175,0.0,0.0,0.0,-0.0072489846497774,60.0,-4.131107807159424,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,9.308743028668688e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.80255936156027e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.240140985231847e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.80255354079418e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004649909387808,287.29425048828125,294.1499938964844,280.8284606933594,280.2742614746094,285.0902099609375,281.7216186523437,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918763535097,4.9141797298091205e-09,0.0009918714640662,-0.01192675717175,0.0,0.0,0.0,-0.0072489846497774,60.0,-4.131107807159424,-0.0,-6.70771385102853e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004647846217267,287.28973388671875,294.1499938964844,280.85986328125,280.310791015625,285.0156555175781,281.5675048828125,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107738018035889,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805847167969,0.0,0.0,0.0004647846217267,287.28973388671875,294.1499938964844,280.85986328125,280.310791015625,285.0156555175781,281.5675048828125,286.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107738018035889,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.29957241169177e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.792902710614726e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,7.233008363982663e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,9.792896889848636e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,0.0004645328444894,287.2875061035156,294.1499938964844,280.8753662109375,280.32830810546875,284.97918701171875,281.5050048828125,286.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799836528235346e-09,0.0009908939246088,-0.0116271851584315,0.0,0.0,0.0,-0.0071923010982573,60.0,-4.095174789428711,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37628173828125,0.0,0.0,9.292956383433192e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.785930160433054e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763122558594,0.0,0.0,0.0004642023704946,287.2852783203125,294.1499938964844,280.8907165527344,280.3452453613281,284.9431457519531,281.449951171875,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717377155571967e-09,0.0009901889134198,-0.0114111453294754,0.0,0.0,0.0,-0.0071514230221509,60.0,-4.082005500793457,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004634232900571,287.2808532714844,294.1499938964844,280.9208068847656,280.3773803710937,284.8724365234375,281.3602294921875,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054272174835205,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742370605469,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,0.0004634232900571,287.2808532714844,294.1499938964844,280.9208068847656,280.3773803710937,284.8724365234375,281.3602294921875,286.87969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523000640688224e-09,0.0009885268518701,-0.0109018813818693,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.054272174835205,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004627048037946,287.2764587402344,294.1499938964844,280.95001220703125,280.40692138671875,284.8036193847656,281.2934875488281,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026435375213623,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680114746094,0.0,0.0,9.754365601111203e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,9.754359780345112e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004627048037946,287.2764587402344,294.1499938964844,280.95001220703125,280.40692138671875,284.8036193847656,281.2934875488281,286.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026435375213623,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004622367268893,287.2721252441406,294.1499938964844,280.9794311523437,280.434814453125,284.736572265625,281.2437744140625,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000138282775879,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.253605821868403e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004622367268893,287.2721252441406,294.1499938964844,280.9794311523437,280.434814453125,284.736572265625,281.2437744140625,286.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000138282775879,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004620612307917,287.267822265625,294.1499938964844,281.0102844238281,280.4623413085937,284.6713562011719,281.207275390625,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756107330322266,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.740798122948036e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.194523641373962e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004620612307917,287.267822265625,294.1499938964844,281.0102844238281,280.4623413085937,284.6713562011719,281.207275390625,286.873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9756107330322266,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.740962559590116e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,0.0004620692925527,287.26568603515625,294.1499938964844,281.0262145996094,280.4759521484375,284.639404296875,281.1930847167969,286.8727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963876724243164,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,9.74230351857841e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004621329135261,287.2635803222656,294.1499938964844,281.0424499511719,280.489501953125,284.6078491210937,281.1810302734375,286.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952413558959961,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004624537832569,287.25933837890625,294.1499938964844,281.07586669921875,280.5162658691406,284.54595947265625,281.16314697265625,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930435180664064,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,9.257951023755596e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.749073069542646e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35137939453125,0.0,0.0,0.0004624537832569,287.25933837890625,294.1499938964844,281.07586669921875,280.5162658691406,284.54595947265625,281.16314697265625,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930435180664064,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0004629780305549,287.2551574707031,294.1499938964844,281.1103820800781,280.542724609375,284.48565673828125,281.1527099609375,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909554958343506,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,0.0004629780305549,287.2551574707031,294.1499938964844,281.1103820800781,280.542724609375,284.48565673828125,281.1527099609375,286.8672790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909554958343506,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004634735523723,287.2509765625,294.1499938964844,281.1459045410156,280.5688171386719,284.4269714355469,281.14910888671875,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8887083530426025,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.278365905629472e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34521484375,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,0.0004634735523723,287.2509765625,294.1499938964844,281.1459045410156,280.5688171386719,284.4269714355469,281.14910888671875,286.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8887083530426025,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.77282616076991e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004635807999875,287.2468566894531,294.1499938964844,281.182373046875,280.5946350097656,284.3699035644531,281.1519470214844,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.5618642197098325e-09,0.0009888587519526,-0.0110037047415971,0.0,0.0,0.0,-0.0070743267424404,60.0,-3.865443229675293,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.77282616076991e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004635807999875,287.2468566894531,294.1499938964844,281.182373046875,280.5946350097656,284.3699035644531,281.1519470214844,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888632921501,4.5618642197098325e-09,0.0009888587519526,-0.0110037047415971,0.0,0.0,0.0,-0.0070743267424404,60.0,-3.865443229675293,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,9.770391625352204e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.21638134564273e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.770386532181874e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0004634650540538,287.2447814941406,294.1499938964844,281.200927734375,280.607421875,284.34197998046875,281.1554870605469,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886162588372,4.532969555270938e-09,0.0009886117186397,-0.0109280012547969,0.0,0.0,0.0,-0.0070600025355815,60.0,-3.8522462844848633,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.2754460638389e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.76749652181752e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,7.214242941699922e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0004633277130778,287.24273681640625,294.1499938964844,281.2196655273437,280.6201477050781,284.3144836425781,281.16021728515625,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838259935379028,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004629836475942,287.2386779785156,294.1499938964844,281.2576904296875,280.6453857421875,284.2606811523437,281.17315673828125,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810478448867798,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004629836475942,287.2386779785156,294.1499938964844,281.2576904296875,280.6453857421875,284.2606811523437,281.17315673828125,286.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.4128216636352136e-09,0.0009875860996544,-0.010613209567964,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.810478448867798,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0004600209649652,287.2346496582031,294.1499938964844,281.2963256835937,280.6703796386719,284.208740234375,281.1878356933594,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766349077224731,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.162754627643153e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0004600209649652,287.2346496582031,294.1499938964844,281.2963256835937,280.6703796386719,284.208740234375,281.1878356933594,286.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766349077224731,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0004578803491313,287.2306823730469,294.1499938964844,281.33551025390625,280.69512939453125,284.1585998535156,281.2028503417969,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7204205989837646,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.652659355197102e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233642578125,0.0,0.0,0.0004578803491313,287.2306823730469,294.1499938964844,281.33551025390625,280.69512939453125,284.1585998535156,281.2028503417969,286.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7204205989837646,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004552746540866,287.2267761230469,294.1499938964844,281.3751220703125,280.7196960449219,284.1102600097656,281.2169189453125,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489912498404578e-09,0.0009711426100693,-0.0055747954174876,0.0,0.0,0.0,-0.0060471761971712,60.0,-3.673208475112915,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.597723692422731e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004552746540866,287.2267761230469,294.1499938964844,281.3751220703125,280.7196960449219,284.1102600097656,281.2169189453125,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.489912498404578e-09,0.0009711426100693,-0.0055747954174876,0.0,0.0,0.0,-0.0060471761971712,60.0,-3.673208475112915,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.571420378051698e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0004540269437711,287.224853515625,294.1499938964844,281.3950500488281,280.7318725585937,284.0868225097656,281.2230224609375,286.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178689006981926e-09,0.0009684810065664,-0.0047592767514288,0.0,0.0,0.0,-0.0058928877115249,60.0,-3.648860216140747,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,9.06985515030101e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,9.550998220220208e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,7.05433776602149e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,9.55099385464564e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,0.0004530580190476,287.2229309082031,294.1499938964844,281.4150695800781,280.7440490722656,284.06378173828125,281.2284545898437,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664157405495,1.9369967851901038e-09,0.0009664138196967,-0.004125949461013,0.0,0.0,0.0,-0.0057730684056878,60.0,-3.6254591941833496,-0.0,-6.367757521275054e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.050618973560633e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.530741954222322e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,7.039376214379445e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.530737588647752e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004520971269812,287.2190856933594,294.1499938964844,281.45526123046875,280.76824951171875,284.01885986328125,281.23846435546875,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643649100326,1.6972956373706432e-09,0.0009643632220104,-0.0034978354815393,0.0,0.0,0.0,-0.005654233507812,60.0,-3.5843093395233154,-0.0,-6.340771108170884e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
