time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,9.050618973560633e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.530741954222322e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,7.039376214379445e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,9.530737588647752e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0004520971269812,287.2190856933594,294.1499938964844,281.45526123046875,280.76824951171875,284.01885986328125,281.23846435546875,286.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643649100326,1.6972956373706432e-09,0.0009643632220104,-0.0034978354815393,0.0,0.0,0.0,-0.005654233507812,60.0,-3.5843093395233154,-0.0,-6.340771108170884e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.048123320098966e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.528113878332078e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.52810951275751e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004519724752753,287.2153015136719,294.1499938964844,281.4955749511719,280.79229736328125,283.9754943847656,281.2487487792969,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661608759349631e-09,0.0009640966891311,-0.0034162492956966,0.0,0.0,0.0,-0.005638797301799,60.0,-3.5516717433929443,-0.0,-6.337270264111794e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080444335937,0.0,0.0,9.048123320098966e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.528113878332078e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.03743498888798e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.52810951275751e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0004519724752753,287.2153015136719,294.1499938964844,281.4955749511719,280.79229736328125,283.9754943847656,281.2487487792969,286.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640983771532,1.6661608759349631e-09,0.0009640966891311,-0.0034162492956966,0.0,0.0,0.0,-0.005638797301799,60.0,-3.5516717433929443,-0.0,-6.337270264111794e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0004518258792813,287.2115478515625,294.1499938964844,281.5359191894531,280.8162536621094,283.9335327148437,281.2601013183594,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295561566792571e-09,0.000963783939369,-0.0033203293569386,0.0,0.0,0.0,-0.0056206518784165,60.0,-3.52214789390564,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.045188926393166e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.035152520984411e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0004518258792813,287.2115478515625,294.1499938964844,281.5359191894531,280.8162536621094,283.9335327148437,281.2601013183594,286.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295561566792571e-09,0.000963783939369,-0.0033203293569386,0.0,0.0,0.0,-0.0056206518784165,60.0,-3.52214789390564,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0004513167077675,287.20782470703125,294.1499938964844,281.57623291015625,280.8401184082031,283.8930053710937,281.271484375,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025181099304064e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4912242889404297,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005676269531,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006896972656,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,7.027224637567997e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,9.51428519329056e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,0.0004513167077675,287.20782470703125,294.1499938964844,281.57623291015625,280.8401184082031,283.8930053710937,281.271484375,286.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.5025181099304064e-09,0.0009626977844163,-0.0029874353203922,0.0,0.0,0.0,-0.0055576744489371,60.0,-3.4912242889404297,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987060546875,0.0,0.0,9.027236956171691e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.298828125,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004455566406,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0004509291320573,287.2059631347656,294.1499938964844,281.5963439941406,280.8520202636719,283.873291015625,281.2767944335937,286.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405831562273363e-09,0.000961871293839,-0.0027340739034116,0.0,0.0,0.0,-0.0055097443982958,60.0,-3.474973678588867,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.014846727950498e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2959899902344,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969055175781,0.0,0.0,0.0004503102391026,287.2041015625,294.1499938964844,281.6163635253906,280.8639221191406,283.8539428710937,281.2812194824219,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446168915038e-09,0.0009605510858818,-0.0023295162245631,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.4574742317199707,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,9.00282830116339e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.480415610596538e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.002205529715866e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.480411245021968e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.000449709885288,287.201171875,294.1499938964844,281.65625,280.8877258300781,283.81866455078125,281.28765869140625,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000740269140806,8.82320716488749e-10,0.0007402682676911,-0.0015793660422787,0.0,0.0,0.0,-0.0041588176973164,60.0,-3.1775827407836914,-0.0,-6.273960906355569e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,9.00282830116339e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,9.480415610596538e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956237792969,0.0,0.0,7.002205529715866e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.480411245021968e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.000449709885288,287.201171875,294.1499938964844,281.65625,280.8877258300781,283.81866455078125,281.28765869140625,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000740269140806,8.82320716488749e-10,0.0007402682676911,-0.0015793660422787,0.0,0.0,0.0,-0.0041588176973164,60.0,-3.1775827407836914,-0.0,-6.273960906355569e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,2.4563498300267383e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,2.5866556825349107e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.910495848278515e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,2.586654591141269e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0001226997555932,287.20184326171875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2935791015625,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004980795201845,5.640847788868083e-10,0.0004980789381079,-0.0009849093621596,0.0,0.0,0.0,-0.0027694304008036,60.0,-2.0169694423675537,-0.0,-4.670508424453601e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29559326171875,0.0,0.0,2.4563498300267383e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,2.5866556825349107e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29742431640625,0.0,0.0,1.910495848278515e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,2.586654591141269e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0001226997555932,287.20184326171875,294.1499938964844,281.69580078125,280.9114990234375,283.7991027832031,281.2935791015625,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004980795201845,5.640847788868083e-10,0.0004980789381079,-0.0009849093621596,0.0,0.0,0.0,-0.0027694304008036,60.0,-2.0169694423675537,-0.0,-4.670508424453601e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.4022581783356145e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,2.5296947569586337e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,1.868424624262844e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,2.5296934836660512e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0001199977705255,287.209716796875,294.1499938964844,281.7348937988281,280.935302734375,283.794189453125,281.31011962890625,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559689455665,3.2015240458704847e-10,0.0002559686254244,-0.0005857174983248,0.0,0.0,0.0,-0.0014418005011975,60.0,-1.2351640462875366,-0.0,-4.467072933778127e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,2.4022581783356145e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,2.5296947569586337e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,1.868424624262844e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,2.5296934836660512e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,0.0001199977705255,287.209716796875,294.1499938964844,281.7348937988281,280.935302734375,283.794189453125,281.31011962890625,286.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002559689455665,3.2015240458704847e-10,0.0002559686254244,-0.0005857174983248,0.0,0.0,0.0,-0.0014418005011975,60.0,-1.2351640462875366,-0.0,-4.467072933778127e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,1.623012576601468e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.7091111658373848e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,1.2623441762116272e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.7091104382416233e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,8.107283792924136e-05,287.2132873535156,294.1499938964844,281.7734069824219,280.9591979980469,283.7929992675781,281.3206787109375,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732698874548,2.1663398852567184e-10,0.000173269669176,-0.0003962648042943,0.0,0.0,0.0,-0.0009759290260262,60.0,-0.7720167636871338,-0.0,-2.0390480415244383e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,1.623012576601468e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.7091111658373848e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,1.2623441762116272e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,1.7091104382416233e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30487060546875,0.0,0.0,8.107283792924136e-05,287.2132873535156,294.1499938964844,281.7734069824219,280.9591979980469,283.7929992675781,281.3206787109375,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732698874548,2.1663398852567184e-10,0.000173269669176,-0.0003962648042943,0.0,0.0,0.0,-0.0009759290260262,60.0,-0.7720167636871338,-0.0,-2.0390480415244383e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,1.423224966856651e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,1.4987250324338676e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,1.106953641283326e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.4987243957875762e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,7.109303260222077e-05,287.2144775390625,294.1499938964844,281.7924499511719,280.97119140625,283.7927551269531,281.3245849609375,286.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449226256227,1.829375678719103e-10,0.0001449224364478,-0.0003360235423315,0.0,0.0,0.0,-0.0008173355599865,60.0,-0.6362751722335815,-0.0,-1.5679446629945915e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,1.1696952242346017e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.2317458640609402e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,9.097636393562423e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,1.2317453183641192e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,5.842869359184988e-05,287.2153015136719,294.1499938964844,281.811279296875,280.9831848144531,283.7926940917969,281.3277282714844,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246347528649,1.5588658142107192e-10,0.0001246345927938,-0.0002851939643733,0.0,0.0,0.0,-0.0007020318880677,60.0,-0.5329021215438843,-0.0,-1.0590806009957987e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.698778972553555e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,8.10718847787939e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,5.98794395045843e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,8.107184839900583e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,3.8456990296253935e-05,287.216552734375,294.1499938964844,281.8484191894531,281.00732421875,283.7926330566406,281.3318786621094,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203330071410164e-05,1.0260284288854392e-10,8.203319885069504e-05,-0.0001877114700619,0.0,0.0,0.0,-0.0004620700201485,60.0,-0.3649787902832031,-0.0,-4.5880410581844444e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,7.698778972553555e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,8.10718847787939e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,5.98794395045843e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,8.107184839900583e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,3.8456990296253935e-05,287.216552734375,294.1499938964844,281.8484191894531,281.00732421875,283.7926330566406,281.3318786621094,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.203330071410164e-05,1.0260284288854392e-10,8.203319885069504e-05,-0.0001877114700619,0.0,0.0,0.0,-0.0004620700201485,60.0,-0.3649787902832031,-0.0,-4.5880410581844444e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,4.208804057270754e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,4.432075456861639e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.2735169952502474e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,4.432073183124885e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.1023846784373745e-05,287.2170104980469,294.1499938964844,281.8847045898437,281.0316162109375,283.79266357421875,281.3336181640625,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.484660530579277e-05,5.609162440078919e-11,4.484655073611066e-05,-0.0001026194004225,0.0,0.0,0.0,-0.0002526079770177,60.0,-0.2249937951564788,-0.0,-1.3712007917998648e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,4.208804057270754e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,4.432075456861639e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.2735169952502474e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,4.432073183124885e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.1023846784373745e-05,287.2170104980469,294.1499938964844,281.8847045898437,281.0316162109375,283.79266357421875,281.3336181640625,286.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-4.484660530579277e-05,5.609162440078919e-11,4.484655073611066e-05,-0.0001026194004225,0.0,0.0,0.0,-0.0002526079770177,60.0,-0.2249937951564788,-0.0,-1.3712007917998648e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.8585890302347248e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.957184622369823e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4455703194471423e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.9571837128751213e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.284036423196085e-06,287.217041015625,294.1499938964844,281.9200439453125,281.0561218261719,283.7926330566406,281.3340148925781,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9804234398179688e-05,2.4769998552276462e-11,1.980420893232804e-05,-4.531654849415645e-05,0.0,0.0,0.0,-0.000111551489681,60.0,-0.1178646758198738,-0.0,-2.6739317357527e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.8585890302347248e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072814941406,0.0,0.0,1.957184622369823e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4455703194471423e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.9571837128751213e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.284036423196085e-06,287.217041015625,294.1499938964844,281.9200439453125,281.0561218261719,283.7926330566406,281.3340148925781,286.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.9804234398179688e-05,2.4769998552276462e-11,1.980420893232804e-05,-4.531654849415645e-05,0.0,0.0,0.0,-0.000111551489681,60.0,-0.1178646758198738,-0.0,-2.6739317357527e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,6.359908866215847e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,6.697293315482966e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,4.946599574395805e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,6.697289904877834e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,3.1769061479280936e-06,287.21697998046875,294.1499938964844,281.954345703125,281.08087158203125,283.7926330566406,281.3340148925781,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.776891495974269e-06,8.476159010784023e-12,6.776883310521953e-06,-1.5507002899539657e-05,0.0,0.0,0.0,-3.817224933300167e-05,60.0,-0.0508092977106571,-0.0,-3.1310169300996504e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,6.359908866215847e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,6.697293315482966e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,4.946599574395805e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,6.697289904877834e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,3.1769061479280936e-06,287.21697998046875,294.1499938964844,281.954345703125,281.08087158203125,283.7926330566406,281.3340148925781,286.8143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.776891495974269e-06,8.476159010784023e-12,6.776883310521953e-06,-1.5507002899539657e-05,0.0,0.0,0.0,-3.817224933300167e-05,60.0,-0.0508092977106571,-0.0,-3.1310169300996504e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,3.1501869557359896e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.317300070193596e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,2.450147462695895e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,3.317298649108125e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.5735836313979237e-06,287.2169494628906,294.1499938964844,281.9710693359375,281.0933532714844,283.7926330566406,281.3340148925781,286.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3567619084351463e-06,4.198425461454658e-12,3.3567578157089883e-06,-7.680977432755753e-06,0.0,0.0,0.0,-1.8907638150267303e-05,60.0,-0.0302535649389028,-0.0,-7.681681354378137e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.3842878843206568e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,1.457722476061463e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.076669278177178e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.457721765518727e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,6.914804657753848e-07,287.2169494628906,294.1499938964844,281.9875183105469,281.1059265136719,283.7926330566406,281.3340148925781,286.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.475065459999314e-06,1.844918315341282e-12,1.4750636410099105e-06,-3.375260121174506e-06,0.0,0.0,0.0,-8.308619726449251e-06,60.0,-0.0174417644739151,-0.0,-1.4833255880097184e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,8.876494206333518e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.347379759105934e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.903945415359658e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.347375318213837e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,4.43399237326503e-08,287.2169494628906,294.1499938964844,282.0194091796875,281.1312866210937,283.7926330566406,281.3340148925781,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.45790432638205e-08,1.1826276720069973e-13,9.457892247155544e-08,-2.164217107747391e-07,0.0,0.0,0.0,-5.327310645952821e-07,60.0,-0.0042560594156384,-0.0,-6.099111029285833e-16,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,8.876494206333518e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.347379759105934e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.903945415359658e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,9.347375318213837e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,4.43399237326503e-08,287.2169494628906,294.1499938964844,282.0194091796875,281.1312866210937,283.7926330566406,281.3340148925781,286.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-9.45790432638205e-08,1.1826276720069973e-13,9.457892247155544e-08,-2.164217107747391e-07,0.0,0.0,0.0,-5.327310645952821e-07,60.0,-0.0042560594156384,-0.0,-6.099111029285833e-16,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,-1.3549478206087427e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,-1.4268258796690247e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,-1.0538491190814623e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,-1.4268252135352102e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,-6.7682441873273555e-09,287.2169494628906,294.1499938964844,282.04998779296875,281.1570129394531,283.7926330566406,281.3340148925781,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4425536321027721e-08,-1.8046352037509247e-14,-1.4425518557459329e-08,3.301747852901826e-08,0.0,0.0,0.0,8.12578946352005e-08,60.0,-0.000791250669863,-0.0,-1.42111333228672e-17,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,-1.3549478206087427e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,-1.4268258796690247e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,-1.0538491190814623e-09,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,-1.4268252135352102e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,-6.7682441873273555e-09,287.2169494628906,294.1499938964844,282.04998779296875,281.1570129394531,283.7926330566406,281.3340148925781,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.4425536321027721e-08,-1.8046352037509247e-14,-1.4425518557459329e-08,3.301747852901826e-08,0.0,0.0,0.0,8.12578946352005e-08,60.0,-0.000791250669863,-0.0,-1.42111333228672e-17,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,6.955620523996231e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.324606254854871e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,5.4099311697086705e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.324603146230402e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.474476173437324e-08,287.2169494628906,294.1499938964844,282.0767517089844,281.18017578125,283.7926330566406,281.3340148925781,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.411718883076901e-08,9.270049869869112e-14,7.411709646021336e-08,-1.695953244507109e-07,0.0,0.0,0.0,-4.174798959866166e-07,60.0,-0.000227396536502,-0.0,-3.7450304448317804e-16,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,6.955620523996231e-09,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.324606254854871e-09,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,5.4099311697086705e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,7.324603146230402e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.474476173437324e-08,287.2169494628906,294.1499938964844,282.0767517089844,281.18017578125,283.7926330566406,281.3340148925781,286.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-7.411718883076901e-08,9.270049869869112e-14,7.411709646021336e-08,-1.695953244507109e-07,0.0,0.0,0.0,-4.174798959866166e-07,60.0,-0.000227396536502,-0.0,-3.7450304448317804e-16,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.565372328599551e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.96670462932525e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,5.884183096327433e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.966701076611572e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.779059909447824e-07,287.2169189453125,294.1499938964844,282.0975036621094,281.1980895996094,283.7926330566406,281.3340148925781,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.060778213803133e-07,1.0081762898475621e-12,8.060768550421926e-07,-1.844521989369241e-06,0.0,0.0,0.0,-4.540401278063655e-06,60.0,-0.0010998018551617,-0.0,-4.4304132845035544e-14,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.565372328599551e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.96670462932525e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,5.884183096327433e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.966701076611572e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.779059909447824e-07,287.2169189453125,294.1499938964844,282.0975036621094,281.1980895996094,283.7926330566406,281.3340148925781,286.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.060778213803133e-07,1.0081762898475621e-12,8.060768550421926e-07,-1.844521989369241e-06,0.0,0.0,0.0,-4.540401278063655e-06,60.0,-0.0010998018551617,-0.0,-4.4304132845035544e-14,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.73642348499925e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.8285382452631893e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.350552594203691e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,1.828537392611907e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,8.673794127389556e-07,287.2169189453125,294.1499938964844,282.10577392578125,281.2052001953125,283.7926330566406,281.3340148925781,286.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.850093553912302e-06,2.313996867384094e-12,1.850091280175548e-06,-4.233532763464609e-06,0.0,0.0,0.0,-1.0421048500575124e-05,60.0,-0.0030954186804592,-0.0,-2.333967979821494e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
