time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.45685663205586e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,3.640238048774336e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,2.688668416794826e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,3.64023634347177e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.726771301946428e-06,287.2169189453125,294.1499938964844,282.1127014160156,281.2111511230469,283.7926330566406,281.3340148925781,286.8039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.683200247905916e-06,4.606832276765616e-12,3.6831954730587313e-06,-8.428163710050285e-06,0.0,0.0,0.0,-2.0746447262354195e-05,60.0,-0.0068145571276545,-0.0,-9.25009743281413e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,1.0056736527985777e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.059023247762525e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.821912504368811e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,1.059022793015174e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.02354805576033e-06,287.2168273925781,294.1499938964844,282.122802734375,281.2197265625,283.7926025390625,281.333984375,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0715406460803932e-05,1.3402356481562183e-11,1.0715393727878109e-05,-2.451963882776909e-05,0.0,0.0,0.0,-6.035686237737536e-05,60.0,-0.0218042936176061,-0.0,-7.82884607836154e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,1.0056736527985777e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.059023247762525e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.821912504368811e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,1.059022793015174e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.02354805576033e-06,287.2168273925781,294.1499938964844,282.122802734375,281.2197265625,283.7926025390625,281.333984375,286.8025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0715406460803932e-05,1.3402356481562183e-11,1.0715393727878109e-05,-2.451963882776909e-05,0.0,0.0,0.0,-6.035686237737536e-05,60.0,-0.0218042936176061,-0.0,-7.82884607836154e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,2.1255148112686584e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,2.238270326415659e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,1.653179424465634e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,2.2382691895472817e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.0617385669320356e-05,287.216796875,294.1499938964844,282.1282653808594,281.2242431640625,283.7926025390625,281.3341369628906,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.264742397528608e-05,2.8326356885099987e-11,2.2647394871455617e-05,-5.1823091780534014e-05,0.0,0.0,0.0,-0.000127566527226,60.0,-0.0513307675719261,-0.0,-3.4971303630726425e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,2.1255148112686584e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,2.238270326415659e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,1.653179424465634e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,2.2382691895472817e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,1.0617385669320356e-05,287.216796875,294.1499938964844,282.1282653808594,281.2242431640625,283.7926025390625,281.3341369628906,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.264742397528608e-05,2.8326356885099987e-11,2.2647394871455617e-05,-5.1823091780534014e-05,0.0,0.0,0.0,-0.000127566527226,60.0,-0.0513307675719261,-0.0,-3.4971303630726425e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.436475253693061e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.618775508584804e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,2.672816208360018e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,3.618773916969076e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.7165904864668846e-05,287.2169494628906,294.1499938964844,282.1295166015625,281.22509765625,283.7926330566406,281.33465576171875,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.661595837911591e-05,4.579750467748056e-11,3.661591108539142e-05,-8.378653001273051e-05,0.0,0.0,0.0,-0.0002062472922261,60.0,-0.0927209109067916,-0.0,-9.141343931817758e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.436475253693061e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.618775508584804e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,2.672816208360018e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,3.618773916969076e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.7165904864668846e-05,287.2169494628906,294.1499938964844,282.1295166015625,281.22509765625,283.7926330566406,281.33465576171875,286.800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.661595837911591e-05,4.579750467748056e-11,3.661591108539142e-05,-8.378653001273051e-05,0.0,0.0,0.0,-0.0002062472922261,60.0,-0.0927209109067916,-0.0,-9.141343931817758e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,5.410961421148386e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,5.698005224985536e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,4.208528935123468e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,5.698002496501431e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,2.702887104533147e-05,287.21728515625,294.1499938964844,282.12701416015625,281.2226257324219,283.79266357421875,281.3359069824219,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.765417517977767e-05,7.211113650651413e-11,5.765410605818033e-05,-0.0001319273433182,0.0,0.0,0.0,-0.0003247496206313,60.0,-0.147445723414421,-0.0,-2.2663784737808607e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,5.410961421148386e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,5.698005224985536e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,4.208528935123468e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,5.698002496501431e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,2.702887104533147e-05,287.21728515625,294.1499938964844,282.12701416015625,281.2226257324219,283.79266357421875,281.3359069824219,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-5.765417517977767e-05,7.211113650651413e-11,5.765410605818033e-05,-0.0001319273433182,0.0,0.0,0.0,-0.0003247496206313,60.0,-0.147445723414421,-0.0,-2.2663784737808607e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.266492957569426e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,7.651970008737408e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,5.651721039612312e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,7.6519663707586e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,3.629763523349538e-05,287.2175598144531,294.1499938964844,282.1244812011719,281.2203063964844,283.7926940917969,281.3370361328125,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.74247309891507e-05,9.683928658965611e-11,7.74246291257441e-05,-0.0001771675451891,0.0,0.0,0.0,-0.0004361115861684,60.0,-0.1919778883457183,-0.0,-4.0872699669236567e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,1.0110400580742862e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.0646742339304184e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,7.863650353101548e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,1.0646737791830674e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,5.0503538659540936e-05,287.2181091308594,294.1499938964844,282.1211853027344,281.21728515625,283.7926940917969,281.33905029296875,286.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107726547867,1.3473944182607056e-10,0.0001077264168998,-0.000246505922405,0.0,0.0,0.0,-0.0006067932699806,60.0,-0.2617947161197662,-0.0,-7.91261944854682e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.89112779480638e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.9914494259865023e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,1.4708783055539245e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,1.9914485164918005e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.446574404137208e-05,287.2205505371094,294.1499938964844,282.1124572753906,281.2094116210937,283.7924194335937,281.3475036621094,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201500573894,2.5202762099496567e-10,0.0002015003265114,-0.0004610846226569,0.0,0.0,0.0,-0.0011349961860105,60.0,-0.4905258417129516,-0.0,-2.76837774926264e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,1.89112779480638e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.9914494259865023e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,1.4708783055539245e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,1.9914485164918005e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.446574404137208e-05,287.2205505371094,294.1499938964844,282.1124572753906,281.2094116210937,283.7924194335937,281.3475036621094,286.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201500573894,2.5202762099496567e-10,0.0002015003265114,-0.0004610846226569,0.0,0.0,0.0,-0.0011349961860105,60.0,-0.4905258417129516,-0.0,-2.76837774926264e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.03495744446991e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.1959574698703364e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.36052419495536e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,3.1959560146788135e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001516023912699,287.2248229980469,294.1499938964844,282.101318359375,281.1994323730469,283.7901916503906,281.360595703125,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233780444134,4.0446596072385427e-10,0.0003233776369597,-0.0007399701862595,0.0,0.0,0.0,-0.0018214987358078,60.0,-0.8351563811302185,-0.0,-7.1299872672625505e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.03495744446991e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.1959574698703364e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.36052419495536e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,3.1959560146788135e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0001516023912699,287.2248229980469,294.1499938964844,282.101318359375,281.1994323730469,283.7901916503906,281.360595703125,286.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233780444134,4.0446596072385427e-10,0.0003233776369597,-0.0007399701862595,0.0,0.0,0.0,-0.0018214987358078,60.0,-0.8351563811302185,-0.0,-7.1299872672625505e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,3.543958882801235e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,3.731960896402597e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.756414687610232e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,3.7319594412110746e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,0.0001770280796336,287.22906494140625,294.1499938964844,282.0881652832031,281.187744140625,283.7853088378906,281.3731689453125,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380012585083,4.747038873098575e-10,0.0003800121194217,-0.0008679923485033,0.0,0.0,0.0,-0.0021401396952569,60.0,-1.116242289543152,-0.0,-9.722117333410552e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,3.543958882801235e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,3.731960896402597e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213806152344,0.0,0.0,2.756414687610232e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,3.7319594412110746e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,0.0001770280796336,287.22906494140625,294.1499938964844,282.0881652832031,281.187744140625,283.7853088378906,281.3731689453125,286.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380012585083,4.747038873098575e-10,0.0003800121194217,-0.0008679923485033,0.0,0.0,0.0,-0.0021401396952569,60.0,-1.116242289543152,-0.0,-9.722117333410552e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.656154149211943e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.850107896141708e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.843677793862298e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.850106440950185e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001826324587455,287.23052978515625,294.1499938964844,282.0734558105469,281.1746826171875,283.7765808105469,281.3803405761719,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895705158356,4.872556802482109e-10,0.0003895700210705,-0.0008914331556297,0.0,0.0,0.0,-0.0021943433675915,60.0,-1.1508245468139648,-0.0,-1.0347427803480969e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.656154149211943e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,3.850107896141708e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,2.843677793862298e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,3.850106440950185e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222045898437,0.0,0.0,0.0001826324587455,287.23052978515625,294.1499938964844,282.0734558105469,281.1746826171875,283.7765808105469,281.3803405761719,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003895705158356,4.872556802482109e-10,0.0003895700210705,-0.0008914331556297,0.0,0.0,0.0,-0.0021943433675915,60.0,-1.1508245468139648,-0.0,-1.0347427803480969e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,3.933884727302939e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32427978515625,0.0,0.0,4.142571560805664e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,3.0596904252888635e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,4.14256974181626e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.0001965056726476,287.2323608398437,294.1499938964844,282.065673828125,281.16778564453125,283.773193359375,281.3857116699219,286.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004155325586907,5.206323150375166e-10,0.0004155320348218,-0.0009532190160825,0.0,0.0,0.0,-0.0023411356378346,60.0,-1.2386846542358398,-0.0,-1.1979166991693546e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.511149018071592e-05,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.326904296875,0.0,0.0,4.750458901980892e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,3.508674126351252e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,4.750457082991488e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,0.0002253412239952,287.2333679199219,294.1499938964844,282.05767822265625,281.16070556640625,283.7680969238281,281.39013671875,286.79327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005130472127348,6.3362787239285e-10,0.0005130465724505,-0.0011527714086696,0.0,0.0,0.0,-0.0028849097434431,60.0,-1.3923184871673584,-0.0,-1.5752796400647643e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.003752347780392e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.481388406129554e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.002923666732386e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.481384040554984e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004497560439631,287.2325134277344,294.1499938964844,282.04119873046875,281.1461486816406,283.7475280761719,281.4122009277344,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601255878806,1.1138425737300395e-09,0.000960124481935,-0.0019681830890476,0.0,0.0,0.0,-0.0053687626495957,60.0,-2.3268465995788574,-0.0,-6.27523775165173e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.003752347780392e-05,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.481388406129554e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.002923666732386e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.481384040554984e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,0.0004497560439631,287.2325134277344,294.1499938964844,282.04119873046875,281.1461486816406,283.7475280761719,281.4122009277344,286.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601255878806,1.1138425737300395e-09,0.000960124481935,-0.0019681830890476,0.0,0.0,0.0,-0.0053687626495957,60.0,-2.3268465995788574,-0.0,-6.27523775165173e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.021585719892757e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.50016765273176e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.016794552328065e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.500164014752954e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0004506468540057,287.228271484375,294.1499938964844,282.0245361328125,281.1314392089844,283.7182922363281,281.426513671875,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612674475647,1.335228372312258e-09,0.0009612661669962,-0.0025490641128271,0.0,0.0,0.0,-0.005474735982716,60.0,-3.034229516983032,-0.0,-6.300116695001634e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.021585719892757e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218994140625,0.0,0.0,9.50016765273176e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,7.016794552328065e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,9.500164014752954e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,0.0004506468540057,287.228271484375,294.1499938964844,282.0245361328125,281.1314392089844,283.7182922363281,281.426513671875,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612674475647,1.335228372312258e-09,0.0009612661669962,-0.0025490641128271,0.0,0.0,0.0,-0.005474735982716,60.0,-3.034229516983032,-0.0,-6.300116695001634e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.031964145833626e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.511096868664026e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,7.02486649970524e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.511092503089458e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004511652805376,287.2240295410156,294.1499938964844,282.0080871582031,281.116943359375,283.68927001953125,281.4456787109375,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623733931221,1.4644905288463406e-09,0.0009623719379305,-0.0028877870645374,0.0,0.0,0.0,-0.0055388188920915,60.0,-3.136627674102783,-0.0,-6.314615319524819e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.031964145833626e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.511096868664026e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,7.02486649970524e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.511092503089458e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004511652805376,287.2240295410156,294.1499938964844,282.0080871582031,281.116943359375,283.68927001953125,281.4456787109375,286.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623733931221,1.4644905288463406e-09,0.0009623719379305,-0.0028877870645374,0.0,0.0,0.0,-0.0055388188920915,60.0,-3.136627674102783,-0.0,-6.314615319524819e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.0327717771288e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.511947428109124e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,7.025494414847344e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.511943790130316e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0004512056475505,287.2198486328125,294.1499938964844,281.9923095703125,281.10308837890625,283.66046142578125,281.4651794433594,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624598314985,1.4745196175169895e-09,0.0009624583180993,-0.0029140668921172,0.0,0.0,0.0,-0.0055437940172851,60.0,-3.159176588058472,-0.0,-6.315741529761e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,9.0327717771288e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.313720703125,0.0,0.0,9.511947428109124e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.316650390625,0.0,0.0,7.025494414847344e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,9.511943790130316e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0004512056475505,287.2198486328125,294.1499938964844,281.9923095703125,281.10308837890625,283.66046142578125,281.4651794433594,286.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624598314985,1.4745196175169895e-09,0.0009624583180993,-0.0029140668921172,0.0,0.0,0.0,-0.0055437940172851,60.0,-3.159176588058472,-0.0,-6.315741529761e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.026545012602584e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.50538960751146e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,7.020650809863582e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,9.505385969532654e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3126220703125,0.0,0.0,0.0004508945858106,287.2177429199219,294.1499938964844,281.9848022460937,281.09649658203125,283.64617919921875,281.4736022949219,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617960895411,1.3969170264971351e-09,0.0009617946925573,-0.0027107144705951,0.0,0.0,0.0,-0.0055053229443728,60.0,-3.164250612258911,-0.0,-6.30703382853426e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.024884639075026e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.503641922492534e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,7.019360054982826e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.503638284513728e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,0.0004508116689976,287.2156677246094,294.1499938964844,281.9776306152344,281.0902099609375,283.6319274902344,281.48126220703125,286.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618614383,1.376218916604443e-09,0.0009616172173991,-0.0026564765721559,0.0,0.0,0.0,-0.0054950597696006,60.0,-3.168152570724488,-0.0,-6.30471248541653e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.046819468494503e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.52674017753452e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.036419992800802e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.526736539555714e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,0.0004519073409028,287.2115173339844,294.1499938964844,281.96453857421875,281.0787658691406,283.6036071777344,281.4984741210937,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639543714001,1.649458347685595e-09,0.0009639527415856,-0.0033724829554557,0.0,0.0,0.0,-0.0056305113248527,60.0,-3.179572820663452,-0.0,-6.33539229966118e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,9.046819468494503e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,9.52674017753452e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.036419992800802e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.526736539555714e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,0.0004519073409028,287.2115173339844,294.1499938964844,281.96453857421875,281.0787658691406,283.6036071777344,281.4984741210937,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639543714001,1.649458347685595e-09,0.0009639527415856,-0.0033724829554557,0.0,0.0,0.0,-0.0056305113248527,60.0,-3.179572820663452,-0.0,-6.33539229966118e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.086411591852084e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.568432142259552e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,7.06721402821131e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.568428504280746e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0004538850334938,287.2073974609375,294.1499938964844,281.95343017578125,281.069091796875,283.5754699707031,281.5230712890625,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681726223789,2.142687804962406e-09,0.0009681704686954,-0.0046649426221847,0.0,0.0,0.0,-0.0058750268071889,60.0,-3.1979002952575684,-0.0,-6.390961004854034e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,9.086411591852084e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,9.568432142259552e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,7.06721402821131e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,9.568428504280746e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,0.0004538850334938,287.2073974609375,294.1499938964844,281.95343017578125,281.069091796875,283.5754699707031,281.5230712890625,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681726223789,2.142687804962406e-09,0.0009681704686954,-0.0046649426221847,0.0,0.0,0.0,-0.0058750268071889,60.0,-3.1979002952575684,-0.0,-6.390961004854034e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.120847971644253e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.604695515008645e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,7.093997555784881e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.604691877029836e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.000455605215393,287.2032470703125,294.1499938964844,281.9447631835937,281.06158447265625,283.5475158691406,281.5545349121094,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419751152,2.571686419372554e-09,0.0009718393557704,-0.0057890731841325,0.0,0.0,0.0,-0.0060877026990056,60.0,-3.2167675495147705,-0.0,-6.439490363163713e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.120847971644253e-05,297.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975769042969,0.0,0.0,9.604695515008645e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30035400390625,0.0,0.0,7.093997555784881e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,9.604691877029836e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,0.000455605215393,287.2032470703125,294.1499938964844,281.9447631835937,281.06158447265625,283.5475158691406,281.5545349121094,286.7860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718419751152,2.571686419372554e-09,0.0009718393557704,-0.0057890731841325,0.0,0.0,0.0,-0.0060877026990056,60.0,-3.2167675495147705,-0.0,-6.439490363163713e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004553533217404,287.1991577148437,294.1499938964844,281.9389953613281,281.0566711425781,283.5198974609375,281.5857849121094,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243543513119,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225602149963379,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,0.0004553533217404,287.1991577148437,294.1499938964844,281.9389953613281,281.0566711425781,283.5198974609375,281.5857849121094,286.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825147629068e-09,0.0009713029721751,-0.0056243543513119,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225602149963379,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
