time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2924194335937,0.0,0.0,0.0004550051235128,287.1971130371094,294.1499938964844,281.93731689453125,281.0552978515625,283.5062255859375,281.5996398925781,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.42196329658384e-09,0.0009705603588372,-0.0053967456333339,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226157665252685,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0004545668780338,287.195068359375,294.1499938964844,281.9365539550781,281.0547180175781,283.4927062988281,281.6121520996094,286.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.005110272206366,0.0,0.0,0.0,-0.005959287751466,60.0,-3.224928617477417,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,0.0004538723733276,287.1910400390625,294.1499938964844,281.9378967285156,281.05615234375,283.4660339355469,281.6338195800781,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219523668289185,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855834960937,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28424072265625,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,0.0004538723733276,287.1910400390625,294.1499938964844,281.9378967285156,281.05615234375,283.4660339355469,281.6338195800781,286.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219523668289185,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004539413203019,287.18701171875,294.1499938964844,281.94342041015625,281.0613098144531,283.4398803710937,281.6532897949219,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.0047012520954012,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.214290142059326,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816467285156,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,0.0004539413203019,287.18701171875,294.1499938964844,281.94342041015625,281.0613098144531,283.4398803710937,281.6532897949219,286.7810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.0047012520954012,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.214290142059326,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0004547099233604,287.1830139160156,294.1499938964844,281.9536437988281,281.07061767578125,283.414306640625,281.6735534667969,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.3482114031025962e-09,0.0009699285728856,-0.0052034906111657,0.0,0.0,0.0,-0.0059769172221422,60.0,-3.2111783027648926,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803039550781,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763671875,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,0.0004547099233604,287.1830139160156,294.1499938964844,281.9536437988281,281.07061767578125,283.414306640625,281.6735534667969,286.7797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.3482114031025962e-09,0.0009699285728856,-0.0052034906111657,0.0,0.0,0.0,-0.0059769172221422,60.0,-3.2111783027648926,-0.0,-6.41418722580056e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0004556346102617,287.1790466308594,294.1499938964844,281.9689636230469,281.0844421386719,283.38934326171875,281.6960754394531,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.578802948960401e-09,0.0009719005320221,-0.0058077205903828,0.0,0.0,0.0,-0.0060912324115633,60.0,-3.207825899124145,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763366699219,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724609375,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0004556346102617,287.1790466308594,294.1499938964844,281.9689636230469,281.0844421386719,283.38934326171875,281.6960754394531,286.7782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.578802948960401e-09,0.0009719005320221,-0.0058077205903828,0.0,0.0,0.0,-0.0060912324115633,60.0,-3.207825899124145,-0.0,-6.440296829168801e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.128612873610108e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27178955078125,0.0,0.0,9.612872236175464e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,7.100036600604653e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,9.612868598196656e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725830078125,0.0,0.0,0.0004559930821415,287.17706298828125,294.1499938964844,281.9786682128906,281.0931701660156,283.37713623046875,281.7082214355469,286.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726677089929,2.6681961085017747e-09,0.0009726650896482,-0.0060419598594307,0.0,0.0,0.0,-0.0061355489306151,60.0,-3.2046852111816406,-0.0,-6.450432721294419e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.1338406491559e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.618377225706354e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,7.104102405719459e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.618373587727548e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706298828125,0.0,0.0,0.0004562542017083,287.1750793457031,294.1499938964844,281.9898376464844,281.1031799316406,283.3650817871094,281.7206726074219,286.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732247563079,2.733310022762225e-09,0.0009732220205478,-0.0062125790864229,0.0,0.0,0.0,-0.0061678299680352,60.0,-3.200369358062744,-0.0,-6.457820944660855e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.136588778346776e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.106240082066506e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.621267236070707e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004563914844766,287.171142578125,294.1499938964844,282.0166931152344,281.12725830078125,283.3416442871094,281.74627685546875,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767514661883297e-09,0.0009735148632898,-0.0063022063113749,0.0,0.0,0.0,-0.0061847879551351,60.0,-3.1863880157470703,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.136588778346776e-05,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26593017578125,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,7.106240082066506e-05,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646789550781,0.0,0.0,9.621267236070707e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,0.0004563914844766,287.171142578125,294.1499938964844,282.0166931152344,281.12725830078125,283.3416442871094,281.74627685546875,286.7752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767514661883297e-09,0.0009735148632898,-0.0063022063113749,0.0,0.0,0.0,-0.0061847879551351,60.0,-3.1863880157470703,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.128881356446072e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.613154543330892e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,7.10024542058818e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,9.613150905352086e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0004560064990073,287.167236328125,294.1499938964844,282.04998779296875,281.1570129394531,283.31915283203125,281.77178955078125,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.6714581657927283e-09,0.000972693786025,-0.0060505070723593,0.0,0.0,0.0,-0.0061371703632175,60.0,-3.164871454238892,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.128881356446072e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.613154543330892e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,7.10024542058818e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,9.613150905352086e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2628173828125,0.0,0.0,0.0004560064990073,287.167236328125,294.1499938964844,282.04998779296875,281.1570129394531,283.31915283203125,281.77178955078125,286.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.6714581657927283e-09,0.000972693786025,-0.0060505070723593,0.0,0.0,0.0,-0.0061371703632175,60.0,-3.164871454238892,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.113078704103827e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0004552171158138,287.1633605957031,294.1499938964844,282.0881042480469,281.1910400390625,283.29766845703125,281.7962951660156,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541016539433e-09,0.0009710100130178,-0.0055345175787806,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.1362853050231934,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,9.113078704103827e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589416503906,0.0,0.0,0.0004552171158138,287.1633605957031,294.1499938964844,282.0881042480469,281.1910400390625,283.29766845703125,281.7962951660156,286.7720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474541016539433e-09,0.0009710100130178,-0.0055345175787806,0.0,0.0,0.0,-0.0060395505279302,60.0,-3.1362853050231934,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0004542927781585,287.1595153808594,294.1499938964844,282.1290588378906,281.2275390625,283.2772827148437,281.819091796875,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243965235848577e-09,0.000969038286712,-0.0049303257837891,0.0,0.0,0.0,-0.0059252437204122,60.0,-3.1032962799072266,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543334960937,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543029785156,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567443847656,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25311279296875,0.0,0.0,9.57702359301038e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,0.0004542927781585,287.1595153808594,294.1499938964844,282.1290588378906,281.2275390625,283.2772827148437,281.819091796875,286.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.243965235848577e-09,0.000969038286712,-0.0049303257837891,0.0,0.0,0.0,-0.0059252437204122,60.0,-3.1032962799072266,-0.0,-6.402400742899772e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.086252248380332e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,9.568264795234428e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,7.067089609336108e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,9.56826115725562e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.253173828125,0.0,0.0,0.0004538771172519,287.1576232910156,294.1499938964844,282.1506042480469,281.2467041015625,283.2675170898437,281.8298034667969,286.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681536466814,2.140274846240686e-09,0.000968151492998,-0.0046586184762418,0.0,0.0,0.0,-0.0058738393709063,60.0,-3.08594012260437,-0.0,-6.390688156443505e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2505187988281,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528991699219,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2512512207031,0.0,0.0,0.0004535492043942,287.1557006835937,294.1499938964844,282.1728210449219,281.2664489746094,283.2580261230469,281.8402099609375,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.0584778326337982e-09,0.0009674518951214,-0.0044442787766456,0.0,0.0,0.0,-0.0058332881890237,60.0,-3.0684409141540527,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,9.556576696923004e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0004533228348009,287.15191650390625,294.1499938964844,282.2193603515625,281.3077697753906,283.23992919921875,281.8611145019531,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001983023802722e-09,0.0009669684222899,-0.0042962408624589,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.034145832061768,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455139160156,0.0,0.0,9.556576696923004e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474365234375,0.0,0.0,0.0004533228348009,287.15191650390625,294.1499938964844,282.2193603515625,281.3077697753906,283.23992919921875,281.8611145019531,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001983023802722e-09,0.0009669684222899,-0.0042962408624589,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.034145832061768,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,0.0004536866326816,287.1481628417969,294.1499938964844,282.26861572265625,281.3514099121094,283.22296142578125,281.88427734375,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016801357269287,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,0.0004536866326816,287.1481628417969,294.1499938964844,282.26861572265625,281.3514099121094,283.22296142578125,281.88427734375,286.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016801357269287,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.000454316555988,287.1444091796875,294.1499938964844,282.3205261230469,281.3973083496094,283.2070617675781,281.9111633300781,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970231056213379,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.000454316555988,287.1444091796875,294.1499938964844,282.3205261230469,281.3973083496094,283.2070617675781,281.9111633300781,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970231056213379,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,9.102458716370164e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0004546866402961,287.14068603515625,294.1499938964844,282.37506103515625,281.44537353515625,283.1923828125,281.94244384765625,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369795322418213,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,9.102458716370164e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0004546866402961,287.14068603515625,294.1499938964844,282.37506103515625,281.44537353515625,283.1923828125,281.94244384765625,286.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369795322418213,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335205078125,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323913574219,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,0.0004547594580799,287.1388244628906,294.1499938964844,282.4032897949219,281.4702453613281,283.1854858398437,281.9591369628906,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601876009138323e-09,0.0009700314258225,-0.0052348719909787,0.0,0.0,0.0,-0.0059828567318618,60.0,-2.918948173522949,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,9.095593122765422e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,9.57810043473728e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,7.074353925418109e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,9.578097524354234e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.000454343680758,287.1369934082031,294.1499938964844,282.43218994140625,281.49560546875,283.17889404296875,281.9758605957031,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691481245681,2.2564776713807078e-09,0.0009691458544693,-0.0049631125293672,0.0,0.0,0.0,-0.0059314495883882,60.0,-2.899540901184082,-0.0,-6.40381543348667e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0004528725694399,287.13330078125,294.1499938964844,282.4918212890625,281.54791259765625,283.1666564941406,282.005126953125,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895283115938355e-09,0.0009660078212618,-0.0040015634149312,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8533668518066406,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279357910156,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286376953125,0.0,0.0,0.0004528725694399,287.13330078125,294.1499938964844,282.4918212890625,281.54791259765625,283.1666564941406,282.005126953125,286.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895283115938355e-09,0.0009660078212618,-0.0040015634149312,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8533668518066406,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0004513405147008,287.1296691894531,294.1499938964844,282.5539855957031,281.6022644042969,283.1557006835937,282.0276184082031,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802877426147461,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22314453125,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0004513405147008,287.1296691894531,294.1499938964844,282.5539855957031,281.6022644042969,283.1557006835937,282.0276184082031,286.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802877426147461,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0004504331445787,287.1260681152344,294.1499938964844,282.6185607910156,281.6585388183594,283.14605712890625,282.0440368652344,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752194166183472,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206115722656,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227783203125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,0.0004504331445787,287.1260681152344,294.1499938964844,282.6185607910156,281.6585388183594,283.14605712890625,282.0440368652344,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.752194166183472,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,0.0004505957185756,287.1224975585937,294.1499938964844,282.685546875,281.7167358398437,283.1377258300781,282.06005859375,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567633105758e-09,0.000961149635259,-0.002513266634196,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.705404996871948,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
