time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,0.0004505957185756,287.1224975585937,294.1499938964844,282.685546875,281.7167358398437,283.1377258300781,282.06005859375,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567633105758e-09,0.000961149635259,-0.002513266634196,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.705404996871948,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21514892578125,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2151184082031,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158203125,0.0,0.0,0.0004508244455792,287.1206970214844,294.1499938964844,282.7199401855469,281.7465209960937,283.1340637207031,282.0695495605469,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683208465576172,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154541015625,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,0.0004508598649408,287.1189270019531,294.1499938964844,282.7548828125,281.7767639160156,283.1307067871094,282.079833984375,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874250637258e-09,0.0009617132600396,-0.0026858416385948,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6606853008270264,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.0004506103869061,287.1153869628906,294.1499938964844,282.8265380859375,281.83856201171875,283.1249694824219,282.1001892089844,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251686414861295e-09,0.0009611806599423,-0.0025227025616914,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.612588167190552,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118225097656,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103576660156,0.0,0.0,0.0004506103869061,287.1153869628906,294.1499938964844,282.8265380859375,281.83856201171875,283.1249694824219,282.1001892089844,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.3251686414861295e-09,0.0009611806599423,-0.0025227025616914,0.0,0.0,0.0,-0.0054697515442967,60.0,-2.612588167190552,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,0.0004499386413954,287.11187744140625,294.1499938964844,282.90045166015625,281.9020690917969,283.1205139160156,282.1187438964844,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607121271553e-09,0.0009597481694072,-0.0020836165640503,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613884925842285,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.205078125,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2067565917969,0.0,0.0,0.0004499386413954,287.11187744140625,294.1499938964844,282.90045166015625,281.9020690917969,283.1205139160156,282.1187438964844,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.157607121271553e-09,0.0009597481694072,-0.0020836165640503,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613884925842285,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,9.003968443721533e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.481615416007116e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,7.00309028616175e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,9.481612505624072e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0004497668414842,287.1090393066406,294.1499938964844,282.9765930175781,281.9672546386719,283.1176452636719,282.1324462890625,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987178931012,8.536519269242148e-10,0.0006987170199863,-0.0015455468092113,0.0,0.0,0.0,-0.0039369794540107,60.0,-2.3536384105682373,-0.0,-6.275422492763029e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20379638671875,0.0,0.0,9.003968443721533e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037658691406,0.0,0.0,9.481615416007116e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,7.00309028616175e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,9.481612505624072e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044372558594,0.0,0.0,0.0004497668414842,287.1090393066406,294.1499938964844,282.9765930175781,281.9672546386719,283.1176452636719,282.1324462890625,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987178931012,8.536519269242148e-10,0.0006987170199863,-0.0015455468092113,0.0,0.0,0.0,-0.0039369794540107,60.0,-2.3536384105682373,-0.0,-6.275422492763029e-08,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,3.440612636040896e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,3.623131851782091e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,2.67603354586754e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,3.623130760388449e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001718657149467,287.10760498046875,294.1499938964844,283.0549011230469,282.03399658203125,283.1177062988281,282.1440734863281,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004549327422864,5.46998890627037e-10,0.0004549321893136,-0.0009831369388848,0.0,0.0,0.0,-0.0025490140542387,60.0,-1.5033900737762451,-0.0,-9.163184877536425e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035522460937,0.0,0.0,3.440612636040896e-05,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,3.623131851782091e-05,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,2.67603354586754e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20245361328125,0.0,0.0,3.623130760388449e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001718657149467,287.10760498046875,294.1499938964844,283.0549011230469,282.03399658203125,283.1177062988281,282.1440734863281,286.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004549327422864,5.46998890627037e-10,0.0004549321893136,-0.0009831369388848,0.0,0.0,0.0,-0.0025490140542387,60.0,-1.5033900737762451,-0.0,-9.163184877536425e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,3.446503251325339e-05,297.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,3.629334969446063e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123413085937,0.0,0.0,2.680615034478251e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,3.629333878052421e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,0.0001721599692245,287.11834716796875,294.1499938964844,283.0948486328125,282.0679626464844,283.1212158203125,282.15826416015625,286.7409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003693875332828,4.614737203478825e-10,0.0003693870676215,-0.0008438350632786,0.0,0.0,0.0,-0.0020803278312087,60.0,-1.203361988067627,-0.0,-9.194587313743341e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120056152344,0.0,0.0,1.522009915788658e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,1.6027501260396093e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2141418457031,0.0,0.0,1.1837861165986396e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,1.6027497622417286e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21270751953125,0.0,0.0,7.602754340041429e-05,287.1198425292969,294.1499938964844,283.1353454589844,282.102294921875,283.1202392578125,282.16180419921875,286.7400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004452138091437,4.863291991341612e-10,0.0004452133143786,-0.0008333543664775,0.0,0.0,0.0,-0.0024645156227052,60.0,-0.9376720786094666,-0.0,-1.7931216511613e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,3.2513486075913534e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,3.4238277294207364e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,2.5288281904067844e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,3.423826638027094e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0001624115975573,287.1292724609375,294.1499938964844,283.21783447265625,282.1720275878906,283.1244812011719,282.1789245605469,286.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464345063548,4.333030878544975e-10,0.0003464340697973,-0.0007927271071821,0.0,0.0,0.0,-0.0019513693405315,60.0,-0.8690938949584961,-0.0,-8.18279843883829e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.219482421875,0.0,0.0,3.2513486075913534e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,3.4238277294207364e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217102050781,0.0,0.0,2.5288281904067844e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,3.423826638027094e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0001624115975573,287.1292724609375,294.1499938964844,283.21783447265625,282.1720275878906,283.1244812011719,282.1789245605469,286.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464345063548,4.333030878544975e-10,0.0003464340697973,-0.0007927271071821,0.0,0.0,0.0,-0.0019513693405315,60.0,-0.8690938949584961,-0.0,-8.18279843883829e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,2.9484450351446867e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,3.1048555683810264e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,2.293236320838332e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,3.104854476987384e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0001472809381084,287.1338806152344,294.1499938964844,283.3023986816406,282.2431640625,283.127197265625,282.1936950683594,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123812202829,3.9115405359169126e-10,0.0003123808419331,-0.0007159698288887,0.0,0.0,0.0,-0.0017598279519006,60.0,-0.7966242432594299,-0.0,-6.729159007790031e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,2.9484450351446867e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,3.1048555683810264e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,2.293236320838332e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,3.104854476987384e-05,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,0.0001472809381084,287.1338806152344,294.1499938964844,283.3023986816406,282.2431640625,283.127197265625,282.1936950683594,286.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003123812202829,3.9115405359169126e-10,0.0003123808419331,-0.0007159698288887,0.0,0.0,0.0,-0.0017598279519006,60.0,-0.7966242432594299,-0.0,-6.729159007790031e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,2.155262700398453e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,2.2695960069540888e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.6763162420829758e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.269595279358328e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001076598273357,287.13787841796875,294.1499938964844,283.3889465332031,282.315673828125,283.1297302246094,282.2079772949219,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296484744874,2.87232099216439e-10,0.0002296481834491,-0.0005254899151623,0.0,0.0,0.0,-0.001293544541113,60.0,-0.6478926539421082,-0.0,-3.59563090412962e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,2.155262700398453e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,2.2695960069540888e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,1.6763162420829758e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,2.269595279358328e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,0.0001076598273357,287.13787841796875,294.1499938964844,283.3889465332031,282.315673828125,283.1297302246094,282.2079772949219,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002296484744874,2.87232099216439e-10,0.0002296481834491,-0.0005254899151623,0.0,0.0,0.0,-0.001293544541113,60.0,-0.6478926539421082,-0.0,-3.59563090412962e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,1.3466000382322818e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,1.418035026290454e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,1.047356090566609e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.4180346624925733e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,6.726545689161867e-05,287.14080810546875,294.1499938964844,283.4774475097656,282.389404296875,283.1312866210937,282.2176208496094,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409684336977,1.7694240517229787e-10,0.0001409682590747,-0.0003242164675612,0.0,0.0,0.0,-0.0007944190874695,60.0,-0.4300305247306824,-0.0,-1.403627658547179e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23046875,0.0,0.0,1.3466000382322818e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,1.418035026290454e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,1.047356090566609e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,1.4180346624925733e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2312316894531,0.0,0.0,6.726545689161867e-05,287.14080810546875,294.1499938964844,283.4774475097656,282.389404296875,283.1312866210937,282.2176208496094,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409684336977,1.7694240517229787e-10,0.0001409682590747,-0.0003242164675612,0.0,0.0,0.0,-0.0007944190874695,60.0,-0.4300305247306824,-0.0,-1.403627658547179e-09,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309265136719,0.0,0.0,1.0073603334603831e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,1.0607992408040444e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,7.835028554836754e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,1.060798967955634e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,5.031973341829144e-05,287.1414794921875,294.1499938964844,283.5223999023437,282.4267578125,283.1317138671875,282.2203674316406,286.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073371167876,1.3425144329559655e-10,0.0001073369785444,-0.0002456123474985,0.0,0.0,0.0,-0.0006045991322025,60.0,-0.3355837762355804,-0.0,-7.85496723221257e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23126220703125,0.0,0.0,7.587483651150251e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23052978515625,0.0,0.0,7.989988262124825e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,5.901379154238384e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,7.98998553364072e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,3.790105256484821e-05,287.1419677734375,294.1499938964844,283.5678405761719,282.4643859863281,283.1319580078125,282.2220458984375,286.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.084705768851563e-05,1.0111902287723852e-10,8.084696310106665e-05,-0.0001849967520684,0.0,0.0,0.0,-0.0004553881881292,60.0,-0.2569417357444763,-0.0,-4.4562570300499255e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,4.641251962311799e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,4.887463092018152e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,3.6098642794968328e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,4.887461727776099e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,2.318401311640628e-05,287.14239501953125,294.1499938964844,283.6600646972656,282.5404968261719,283.1322021484375,282.22381591796875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.945358523400501e-05,6.185393169877429e-11,4.945352338836528e-05,-0.0001131615063059,0.0,0.0,0.0,-0.0002785578253678,60.0,-0.1491931974887848,-0.0,-1.667419674555859e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,4.641251962311799e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,4.887463092018152e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,3.6098642794968328e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,4.887461727776099e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323303222656,0.0,0.0,2.318401311640628e-05,287.14239501953125,294.1499938964844,283.6600646972656,282.5404968261719,283.1322021484375,282.22381591796875,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.945358523400501e-05,6.185393169877429e-11,4.945352338836528e-05,-0.0001131615063059,0.0,0.0,0.0,-0.0002785578253678,60.0,-0.1491931974887848,-0.0,-1.667419674555859e-10,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,3.244917479605647e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,3.4170552680734545e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,2.5238259695470333e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,3.4170541312050773e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,1.6209034583880566e-05,287.142578125,294.1499938964844,283.7541198730469,282.61767578125,283.1322937011719,282.224609375,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4575255995150656e-05,4.324492847151973e-11,3.457521233940497e-05,-7.91164202382788e-05,0.0,0.0,0.0,-0.0001947525015566,60.0,-0.0937372371554374,-0.0,-8.150456698441387e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,3.244917479605647e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,3.4170552680734545e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,2.5238259695470333e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,3.4170541312050773e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.232421875,0.0,0.0,1.6209034583880566e-05,287.142578125,294.1499938964844,283.7541198730469,282.61767578125,283.1322937011719,282.224609375,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4575255995150656e-05,4.324492847151973e-11,3.457521233940497e-05,-7.91164202382788e-05,0.0,0.0,0.0,-0.0001947525015566,60.0,-0.0937372371554374,-0.0,-8.150456698441387e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,2.141530103472178e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,2.255134859296959e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,1.665635409153765e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,2.255134177175933e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,1.0697385732783005e-05,287.1427001953125,294.1499938964844,283.8499450683594,282.69586181640625,283.1323547363281,282.2250366210937,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.281855995533988e-05,2.8540241350794027e-11,2.2818530851509425e-05,-5.221422179602087e-05,0.0,0.0,0.0,-0.000128530387883,60.0,-0.0603852458298206,-0.0,-3.5499565093077834e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,2.141530103472178e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,2.255134859296959e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,1.665635409153765e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,2.255134177175933e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,1.0697385732783005e-05,287.1427001953125,294.1499938964844,283.8499450683594,282.69586181640625,283.1323547363281,282.2250366210937,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.281855995533988e-05,2.8540241350794027e-11,2.2818530851509425e-05,-5.221422179602087e-05,0.0,0.0,0.0,-0.000128530387883,60.0,-0.0603852458298206,-0.0,-3.5499565093077834e-11,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,1.111438564294076e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,1.1703986046995851e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,8.644526587886503e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,1.170398263639072e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,5.5518657973152585e-06,287.1427307128906,294.1499938964844,283.947509765625,282.7749938964844,283.13238525390625,282.2251892089844,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842774256365374e-05,1.4812260792917975e-11,1.1842759704450144e-05,-2.709897671593353e-05,0.0,0.0,0.0,-6.670692528132349e-05,60.0,-0.035220019519329,-0.0,-9.561931108015289e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,1.111438564294076e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,1.1703986046995851e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,8.644526587886503e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,1.170398263639072e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,5.5518657973152585e-06,287.1427307128906,294.1499938964844,283.947509765625,282.7749938964844,283.13238525390625,282.2251892089844,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842774256365374e-05,1.4812260792917975e-11,1.1842759704450144e-05,-2.709897671593353e-05,0.0,0.0,0.0,-6.670692528132349e-05,60.0,-0.035220019519329,-0.0,-9.561931108015289e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.191441682152799e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,7.572936056021717e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,5.593346372734231e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,7.572933782284963e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,3.5922737424698425e-06,287.1427307128906,294.1499938964844,283.9969177246094,282.8149108886719,283.13238525390625,282.2252197265625,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.662719326617662e-06,9.584119088634768e-12,7.662710231670644e-06,-1.7534066500957124e-05,0.0,0.0,0.0,-4.316188278608024e-05,60.0,-0.0249421298503875,-0.0,-4.003193176255193e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,4.185813509138825e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,4.407864366839931e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,3.255634339893732e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,4.4078629457544594e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,2.0909003524138825e-06,287.1427001953125,294.1499938964844,284.0467224121094,282.8550109863281,283.13238525390625,282.2251892089844,286.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.460190666577546e-06,5.578558014834867e-12,4.460184754861984e-06,-1.0205899343418425e-05,0.0,0.0,0.0,-2.5122964871115983e-05,60.0,-0.0165793802589178,-0.0,-1.3562332680516764e-12,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,1.972659049442882e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,2.077305509828875e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,1.5342911297011597e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,2.0773049413946865e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,9.853839628704009e-07,287.1427001953125,294.1499938964844,284.1029968261719,282.9001770019531,283.13238525390625,282.2252197265625,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.1019511677877745e-06,2.629016145408447e-12,2.101948439303669e-06,-4.809738129551988e-06,0.0,0.0,0.0,-1.1839685612358151e-05,60.0,-0.009746728464961,-0.0,-3.0121646279676617e-13,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.0,8.591649702793802e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,9.047423077390705e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,6.682397923896134e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.047420235219761e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,4.29170682991753e-07,287.1427001953125,294.1499938964844,284.1475524902344,282.93585205078125,283.13238525390625,282.2252197265625,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.155064617516472e-07,1.145038924788011e-12,9.1550532488327e-07,-2.0948641576978844e-06,0.0,0.0,0.0,-5.15677675139159e-06,60.0,-0.0057408139109611,-0.0,-5.713836250930554e-14,0.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.050000000745058,1.5529867669616948e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.050000000745058,1.6353703113924922e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.050000000745058,1.2078792133163319e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.050000000745058,1.63536975628098e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.050000000745058,7.757490205761997e-10,287.1427001953125,291.1499938964844,284.25,283.0174255371094,283.13238525390625,282.2252197265625,286.7211303710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.654865244837822e-09,2.0866783710551777e-15,1.6548632464363775e-09,-3.7885179438035266e-09,0.0,0.0,0.0,-9.34232957661152e-09,60.0,-0.0012924815528094,-0.0,-1.866853196972359e-19,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2317199707031,0.0,0.050000000745058,1.5529867669616948e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.050000000745058,1.6353703113924922e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.050000000745058,1.2078792133163319e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.050000000745058,1.63536975628098e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.050000000745058,7.757490205761997e-10,287.1427001953125,291.1499938964844,284.25,283.0174255371094,283.13238525390625,282.2252197265625,286.7211303710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.654865244837822e-09,2.0866783710551777e-15,1.6548632464363775e-09,-3.7885179438035266e-09,0.0,0.0,0.0,-9.34232957661152e-09,60.0,-0.0012924815528094,-0.0,-1.866853196972359e-19,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865051269531,0.6333332061767578,0.050000000745058,0.0408431850373744,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.6333332061767578,0.050000000745058,0.043009839951992,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.886962890625,0.6333332061767578,0.050000000745058,0.0317669250071048,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.6333332061767578,0.050000000745058,0.043009839951992,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866577148437,0.6333332061767578,0.050000000745058,0.204020157456398,286.8284606933594,291.1499938964844,284.3018493652344,283.05841064453125,292.5791015625,294.5560607910156,286.8192138671875,1.0,0.1096987351775169,0.0114747621119022,0.0114747621119022,1.0,1.0,-0.4333126842975616,8.517963010490348e-07,0.4333118200302124,-0.1307117789983749,0.0,0.0,0.0,10.23873519897461,60.0,857.6661376953125,-0.0,12.279760360717772,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
