time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.6313433647155762,0.050000000745058,0.0452362485229969,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.6313433647155762,0.050000000745058,0.0476359501481056,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795959472656,0.6313433647155762,0.050000000745058,0.0351837500929832,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313433647155762,0.050000000745058,0.0476359501481056,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.6313433647155762,0.050000000745058,0.2259644269943237,287.2372131347656,291.1499938964844,284.35418701171875,283.0994873046875,293.8136901855469,297.7012634277344,287.7010192871094,1.0,0.1210938692092895,0.0229495242238044,0.0229495242238044,1.0,1.0,-0.4819988906383514,3.558755224730703e-06,0.4819953441619873,-0.1438876241445541,0.0,0.0,0.0,12.500289916992188,60.0,1769.7237548828125,-0.0,16.681377410888672,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.2281844317913055,288.78985595703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0748596191406,1.0,0.1406053751707077,0.0458990484476089,0.0458990484476089,1.0,1.0,-0.4867365062236786,3.7508707464439794e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.850830078125,-0.0,23.191795349121094,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709875226020813,0.050000000745058,0.2281844317913055,288.78985595703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0748596191406,1.0,0.1406053751707077,0.0458990484476089,0.0458990484476089,1.0,1.0,-0.4867365062236786,3.7508707464439794e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012523651123047,60.0,1730.850830078125,-0.0,23.191795349121094,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492413640022278,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.5492413640022278,0.050000000745058,0.2288700491189956,289.32098388671875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774963378906,289.5668029785156,1.0,0.1490138322114944,0.0573738105595111,0.0573738105595111,1.0,1.0,-0.4881990551948547,0.0001058598572853,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.679882049560547,60.0,1571.1590576171875,-0.0,26.346342086791992,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.2295267134904861,289.7925109863281,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0169677734375,1.0,0.1565811187028885,0.2458990514278412,0.2458990514278412,0.9973307251930236,1.0,-0.4896000623703003,0.0325449667870998,0.4570550918579101,-0.1133425384759903,0.0,0.0,0.0,27.19930458068848,60.0,1416.0013427734375,-0.0,29.380041122436523,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.2307261824607849,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.8013000488281,1.0,0.169402465224266,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828582525253,0.3058760166168213,0.0391000621020793,0.0,0.0,0.0,33.640419006347656,60.0,1048.5894775390625,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.2307261824607849,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.8013000488281,1.0,0.169402465224266,0.6229495406150818,0.6229495406150818,0.991992175579071,1.0,-0.4921588897705078,0.1862828582525253,0.3058760166168213,0.0391000621020793,0.0,0.0,0.0,33.640419006347656,60.0,1048.5894775390625,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.6267395019531,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.1795579642057418,1.0,1.0,0.9866536259651184,1.0,-0.4943322241306305,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09861373901367,60.0,444.6267395019531,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3396301269531,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.1592712402344,-0.0,43.74237060546875,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.3396301269531,1.0,0.1875163912773132,1.0,1.0,0.9873912930488586,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60935974121094,48.0,299.1592712402344,-0.0,43.74237060546875,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.55096435546875,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4570159912109,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.69891357421875,291.55096435546875,1.0,0.1889603734016418,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73507308959961,36.0,231.4570159912109,-0.0,44.745243072509766,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6384582519531,1.0,0.1877653747797012,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13381576538086,36.0,205.9331817626953,-0.0,44.20938491821289,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046627819538,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.910133361816406,25.0,184.42218017578125,-0.0,43.12034225463867,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849508762359,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68000793457031,25.0,161.70899963378906,-0.0,41.14092254638672,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14438629150391,25.0,150.97610473632812,-0.0,39.78193283081055,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.5597686767578,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.5597686767578,-0.0,37.12976837158203,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423583984375,1.0,0.1688339114189148,1.0,1.0,0.9128689765930176,1.0,-0.4922477006912231,0.2166333943605423,0.275614321231842,0.0693088397383689,0.0,0.0,0.0,33.86649703979492,25.0,105.7626724243164,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423583984375,1.0,0.1688339114189148,1.0,1.0,0.9128689765930176,1.0,-0.4922477006912231,0.2166333943605423,0.275614321231842,0.0693088397383689,0.0,0.0,0.0,33.86649703979492,25.0,105.7626724243164,-0.0,35.13614654541016,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3228759765625,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8465362191200256,1.0,-0.4915410876274109,0.2186122238636016,0.2729288637638092,0.071449875831604,0.0,0.0,0.0,32.09359359741211,25.0,82.18134307861328,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3228759765625,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8465362191200256,1.0,-0.4915410876274109,0.2186122238636016,0.2729288637638092,0.071449875831604,0.0,0.0,0.0,32.09359359741211,25.0,82.18134307861328,-0.0,33.5844841003418,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.128662109375,0.7587110996246338,0.1512736231088638,0.1246814951300621,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328049063682556,0.050000000745058,0.0483833067119121,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5342786312103271,0.1419390141963958,0.0359780751168727,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328049063682556,0.050000000745058,0.0483833067119121,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328049063682556,0.050000000745058,0.2295095771551132,292.1264343261719,287.6499938964844,285.6467590332031,284.0258483886719,292.3305358886719,297.7107849121094,292.141845703125,1.0,0.1652158498764038,1.0,1.0,0.8133698105812073,1.0,-0.5843167901039124,0.2606671750545501,0.3236496448516845,0.0921477526426315,0.0,0.0,0.0,27.867259979248047,25.0,77.4249496459961,-0.0,39.03483200073242,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.8082157969474792,0.1508315056562423,0.1360237598419189,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5543400645256042,0.050000000745058,0.0482110604643821,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639404296875,0.7784088850021362,0.1436795592308044,0.0947890877723693,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5543400645256042,0.050000000745058,0.0482110604643821,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5543400645256042,0.050000000745058,0.2286925166845321,292.1625366210937,287.1499938964844,285.7048645019531,284.0636901855469,292.2520446777344,297.71295166015625,292.1742553710937,1.0,0.1659538447856903,1.0,1.0,0.7300745248794556,1.0,-0.6671324968338013,0.3050723969936371,0.3620600998401642,0.1204927265644073,0.0,0.0,0.0,24.229869842529297,25.0,61.79000473022461,-0.0,44.36287307739258,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.8134912252426147,0.1530743986368179,0.1376323252916336,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561509728431702,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255187988281,0.7987955808639526,0.1445807963609695,0.1013951748609542,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561509728431702,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561509728431702,0.050000000745058,0.2286322116851806,292.1294250488281,286.6499938964844,285.821044921875,284.1383361816406,291.4397277832031,297.7143249511719,292.09405517578125,1.0,0.1664850860834121,1.0,1.0,0.5634838342666626,1.0,-0.6768968105316162,0.3640714287757873,0.3128253817558288,0.1776433438062667,0.0,0.0,0.0,24.008649826049805,25.0,-176.6165771484375,-0.0,45.27354431152344,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250305175781,0.8134912252426147,0.1530743986368179,0.1376323252916336,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561509728431702,0.050000000745058,0.0481983497738838,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1255187988281,0.7987955808639526,0.1445807963609695,0.1013951748609542,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561509728431702,0.050000000745058,0.0481983497738838,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1393737792969,0.5561509728431702,0.050000000745058,0.2286322116851806,292.1294250488281,286.6499938964844,285.821044921875,284.1383361816406,291.4397277832031,297.7143249511719,292.09405517578125,1.0,0.1664850860834121,1.0,1.0,0.5634838342666626,1.0,-0.6768968105316162,0.3640714287757873,0.3128253817558288,0.1776433438062667,0.0,0.0,0.0,24.008649826049805,25.0,-176.6165771484375,-0.0,45.27354431152344,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8711328506469727,0.161593347787857,0.0867373421788215,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139831542969,0.7046602964401245,0.050000000745058,0.0476269647479057,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.8711328506469727,0.1500686705112457,0.0674623847007751,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139831542969,0.7046602964401245,0.050000000745058,0.0476269647479057,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262451171875,0.9385560154914856,0.1354530900716781,0.532921314239502,291.51568603515625,286.1499938964844,285.9370422363281,284.2115478515625,289.440673828125,297.6756896972656,291.37628173828125,1.0,0.1736474335193634,1.0,1.0,0.396893173456192,1.0,-0.9389675855636596,0.67026686668396,0.2687007188796997,0.4344850182533264,0.0,0.0,0.0,12.275723457336426,45.0,-992.3203125,-0.0,66.69152069091797,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.543212890625,0.8711328506469727,0.161593347787857,0.0867373421788215,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139831542969,0.7046602964401245,0.050000000745058,0.0476269647479057,297.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.8711328506469727,0.1500686705112457,0.0674623847007751,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6139831542969,0.7046602964401245,0.050000000745058,0.0476269647479057,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262451171875,0.9385560154914856,0.1354530900716781,0.532921314239502,291.51568603515625,286.1499938964844,285.9370422363281,284.2115478515625,289.440673828125,297.6756896972656,291.37628173828125,1.0,0.1736474335193634,1.0,1.0,0.396893173456192,1.0,-0.9389675855636596,0.67026686668396,0.2687007188796997,0.4344850182533264,0.0,0.0,0.0,12.275723457336426,45.0,-992.3203125,-0.0,66.69152069091797,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839904785156,0.8731110095977783,0.1672735661268234,0.0879698544740676,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919311523437,0.7028427124023438,0.050000000745058,0.0476296432316303,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839904785156,0.8731110095977783,0.15401092171669,0.0684209987521171,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7919311523437,0.7028427124023438,0.050000000745058,0.0476296432316303,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.963807225227356,0.1345974504947662,0.5773971676826477,290.6439208984375,286.1499938964844,286.0169982910156,284.2611999511719,287.95904541015625,297.6216735839844,290.4656982421875,1.0,0.1833329796791076,1.0,1.0,0.2871924638748169,1.0,-0.9948978424072266,0.8372376561164856,0.1576602011919021,0.5903189182281494,0.0,0.0,0.0,13.031688690185549,45.0,-1558.455078125,-0.0,78.13247680664062,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.23223876953125,0.8739100098609924,0.1690064370632171,0.0884711444377899,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3493347167969,0.7021101117134094,0.050000000745058,0.0476306602358818,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.23223876953125,0.8739100098609924,0.1552291214466095,0.0688108876347541,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3493347167969,0.7021101117134094,0.050000000745058,0.0476306602358818,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1985778808594,0.977377474308014,0.1336662471294403,0.604726254940033,290.1870422363281,286.1499938964844,286.0527038574219,284.2831726074219,287.4541931152344,297.60943603515625,290.0077819824219,1.0,0.1890497356653213,1.0,1.0,0.2381359040737152,1.0,-1.0295850038528442,0.9117759466171264,0.1178090348839759,0.6580910086631775,0.0,0.0,0.0,13.49870491027832,65.0,-1726.2930908203125,-0.0,85.74832153320312,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.9586552381515504,0.1657534837722778,0.1514940857887268,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117736816406,0.6376335024833679,0.050000000745058,0.0477847345173358,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533569335937,0.9259671568870544,0.1514685302972793,0.1074606627225875,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117736816406,0.6376335024833679,0.050000000745058,0.0477847345173358,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7682189941406,0.8749837279319763,0.1294986307621002,0.588624119758606,288.7478942871094,286.1499938964844,286.1679077148437,284.3530578613281,286.2313537597656,297.5998840332031,288.5911865234375,1.0,0.2118732333183288,1.0,1.0,0.0793786346912384,1.0,-1.1305850744247437,1.1267961263656616,0.0037888742517679,0.8553693294525146,0.0,0.0,0.0,18.807676315307617,68.0,-1894.3243408203125,-0.0,118.72481536865234,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7485046386719,0.9586552381515504,0.1657534837722778,0.1514940857887268,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117736816406,0.6376335024833679,0.050000000745058,0.0477847345173358,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7533569335937,0.9259671568870544,0.1514685302972793,0.1074606627225875,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9117736816406,0.6376335024833679,0.050000000745058,0.0477847345173358,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7682189941406,0.8749837279319763,0.1294986307621002,0.588624119758606,288.7478942871094,286.1499938964844,286.1679077148437,284.3530578613281,286.2313537597656,297.5998840332031,288.5911865234375,1.0,0.2118732333183288,1.0,1.0,0.0793786346912384,1.0,-1.1305850744247437,1.1267961263656616,0.0037888742517679,0.8553693294525146,0.0,0.0,0.0,18.807676315307617,68.0,-1894.3243408203125,-0.0,118.72481536865234,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8515130877494812,0.1601701974868774,0.1470682919025421,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576904296875,0.5738714337348938,0.050000000745058,0.0480839163064956,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13330078125,0.8293377757072449,0.1480288058519363,0.1052157059311866,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2576904296875,0.5738714337348938,0.050000000745058,0.0480839163064956,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.7884300351142883,0.1269880831241607,0.5794072151184082,288.1280517578125,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5310974121094,288.026123046875,1.0,0.2210011780261993,1.0,1.0,0.0,1.0,-1.113550066947937,1.1135480403900146,2.069215724986861e-06,0.8440343737602234,0.0,0.0,0.0,26.128135681152344,68.0,-1643.450927734375,-0.0,128.24575805664062,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
