time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119760,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518615722656,0.7981358766555786,0.1561123579740524,0.1430342942476272,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.5353827476501465,0.050000000745058,0.0483574084937572,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.7779287099838257,0.1452010869979858,0.1032213196158409,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.5353827476501465,0.050000000745058,0.0483574084937572,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.760498046875,0.7402228713035583,0.1245376095175743,0.5695024728775024,287.7510070800781,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.46844482421875,287.6823425292969,1.0,0.2289402186870575,1.0,1.0,0.0,1.0,-1.0950806140899658,1.09507954120636,1.0698599908209872e-06,0.8290982842445374,0.0,0.0,0.0,32.80148696899414,56.0,-1288.423095703125,-0.0,136.00559997558594,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4685363769531,0.7727940082550049,0.1532116532325744,0.1399790346622467,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5194702148437,0.5782794952392578,0.1087780445814132,0.0627222880721092,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.7550247311592102,0.1429200917482376,0.1014977768063545,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252380371094,0.5205433964729309,0.050000000745058,0.0485034473240375,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4751281738281,0.7196215391159058,0.1222454383969307,0.559245228767395,287.467529296875,286.1499938964844,286.3421936035156,284.4560852050781,286.3363647460937,297.4248046875,287.4137878417969,1.0,0.2340663522481918,1.0,1.0,0.0,1.0,-1.094377875328064,1.094376802444458,1.0680904551918502e-06,0.8276718258857727,0.0,0.0,0.0,36.473388671875,56.0,-985.043212890625,-0.0,142.66831970214844,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530517578125,0.7693119049072266,0.1514614522457122,0.1380305737257003,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645874023437,0.6792169213294983,0.1053554564714431,0.0997917875647544,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.752138614654541,0.1413660794496536,0.1002426594495773,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007202148437,0.5206604599952698,0.050000000745058,0.0485019460320472,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2587585449219,0.7161924839019775,0.1204560697078704,0.5506169199943542,287.25115966796875,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847961425781,287.2083740234375,1.0,0.2378287613391876,1.0,1.0,0.0,1.0,-1.1247315406799316,1.1247304677963257,1.1180397905263817e-06,0.8529277443885803,0.0,0.0,0.0,36.86289978027344,44.0,-779.8018798828125,-0.0,151.6814422607422,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7488135695457458,0.1494399309158325,0.1358558982610702,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.6535044312477112,0.0977538600564003,0.0954283401370048,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.7326388359069824,0.1391307413578033,0.098542109131813,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.508185088634491,0.050000000745058,0.0486550107598304,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.6934690475463867,0.1173507571220398,0.5363041162490845,286.9688720703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9472351074219,1.0,0.2394252121448516,1.0,1.0,0.0,1.0,-1.0978527069091797,1.0978516340255735,1.0742835456767352e-06,0.8312970399856567,0.0,0.0,0.0,40.37339019775391,32.0,-429.986572265625,-0.0,150.873779296875,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7488135695457458,0.1494399309158325,0.1358558982610702,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.6535044312477112,0.0977538600564003,0.0954283401370048,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9705810546875,0.7326388359069824,0.1391307413578033,0.098542109131813,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.508185088634491,0.050000000745058,0.0486550107598304,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.6934690475463867,0.1173507571220398,0.5363041162490845,286.9688720703125,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.3287048339844,286.9472351074219,1.0,0.2394252121448516,1.0,1.0,0.0,1.0,-1.0978527069091797,1.0978516340255735,1.0742835456767352e-06,0.8312970399856567,0.0,0.0,0.0,40.37339019775391,32.0,-429.986572265625,-0.0,150.873779296875,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.7498201727867126,0.1490993946790695,0.1351935416460037,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.6440597772598267,0.0932716056704521,0.0904854089021682,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7325109839439392,0.1380638480186462,0.0975952073931694,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.5098270773887634,0.050000000745058,0.0486330240964889,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.6907095909118652,0.115206129848957,0.5255355834960938,286.83111572265625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.82135009765625,1.0,0.2355906218290329,1.0,1.0,0.0,1.0,-1.0770330429077148,1.0770319700241089,1.0410925597170715e-06,0.8144288063049316,0.0,0.0,0.0,39.53656005859375,25.0,-210.56130981445312,-0.0,143.69944763183594,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8314514160156,0.7498201727867126,0.1490993946790695,0.1351935416460037,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83447265625,0.6440597772598267,0.0932716056704521,0.0904854089021682,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83184814453125,0.7325109839439392,0.1380638480186462,0.0975952073931694,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.5098270773887634,0.050000000745058,0.0486330240964889,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.6907095909118652,0.115206129848957,0.5255355834960938,286.83111572265625,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2935485839844,286.82135009765625,1.0,0.2355906218290329,1.0,1.0,0.0,1.0,-1.0770330429077148,1.0770319700241089,1.0410925597170715e-06,0.8144288063049316,0.0,0.0,0.0,39.53656005859375,25.0,-210.56130981445312,-0.0,143.69944763183594,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7618938088417053,0.1498282700777053,0.1355317384004593,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.6470958590507507,0.0907840356230735,0.0876195207238197,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7422389984130859,0.1377807855606079,0.0971950516104698,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.5185590982437134,0.050000000745058,0.0485257878899574,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.6986640691757202,0.1138239353895187,0.5180190801620483,286.7814636230469,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796630859375,1.0,0.2298525720834732,1.0,1.0,0.0,1.0,-1.0643657445907593,1.064364671707153,1.0212221468464122e-06,0.804153561592102,0.0,0.0,0.0,36.6533317565918,25.0,-74.34833526611328,-0.0,135.14279174804688,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815246582031,0.7618938088417053,0.1498282700777053,0.1355317384004593,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78228759765625,0.6470958590507507,0.0907840356230735,0.0876195207238197,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.7422389984130859,0.1377807855606079,0.0971950516104698,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.784423828125,0.5185590982437134,0.050000000745058,0.0485257878899574,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818908691406,0.6986640691757202,0.1138239353895187,0.5180190801620483,286.7814636230469,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764892578125,286.7796630859375,1.0,0.2298525720834732,1.0,1.0,0.0,1.0,-1.0643657445907593,1.064364671707153,1.0212221468464122e-06,0.804153561592102,0.0,0.0,0.0,36.6533317565918,25.0,-74.34833526611328,-0.0,135.14279174804688,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7688177227973938,0.1504717618227005,0.1359829902648925,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794189453125,0.6499364972114563,0.0900021567940712,0.086698479950428,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.7477620840072632,0.1378461420536041,0.097158208489418,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.5232324600219727,0.050000000745058,0.0484746396541595,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77947998046875,0.7033048868179321,0.113356776535511,0.5153615474700928,286.7795715332031,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2724304199219,286.7807006835937,1.0,0.2275102436542511,1.0,1.0,0.0,1.0,-1.0605052709579468,1.0605043172836304,1.01521254691761e-06,0.8010169863700867,0.0,0.0,0.0,35.307373046875,25.0,-27.01006317138672,-0.0,131.7284698486328,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.7757716178894043,0.1512567549943924,0.136580616235733,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.6530551910400391,0.0894277170300483,0.086011916399002,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7532504796981812,0.1380142569541931,0.097206026315689,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.5277237296104431,0.050000000745058,0.0484289452433586,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.7078566551208496,0.1130082234740257,0.5133143067359924,286.7890625,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.7925109863281,1.0,0.2254358083009719,1.0,1.0,0.0,1.0,-1.0579429864883425,1.057942032814026,1.01123566764727e-06,0.7989339828491211,0.0,0.0,0.0,34.11663055419922,25.0,10.289186477661133,-0.0,128.93975830078125,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7900567650794983,0.1531630456447601,0.1381151676177978,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601434946060181,0.0887096896767616,0.0851208120584487,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644924521446228,0.1385831534862518,0.097490482032299,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365167856216431,0.050000000745058,0.0483477711677551,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167069911956787,0.1125897988677024,0.510642945766449,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8400573730469,1.0,0.2220220863819122,1.0,1.0,0.0,1.0,-1.0557516813278198,1.055750608444214,1.0078377954414464e-06,0.7971459031105042,0.0,0.0,0.0,32.032405853271484,25.0,62.84594345092773,-0.0,124.65048217773438,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7900567650794983,0.1531630456447601,0.1381151676177978,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601434946060181,0.0887096896767616,0.0851208120584487,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7644924521446228,0.1385831534862518,0.097490482032299,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365167856216431,0.050000000745058,0.0483477711677551,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167069911956787,0.1125897988677024,0.510642945766449,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8400573730469,1.0,0.2220220863819122,1.0,1.0,0.0,1.0,-1.0557516813278198,1.055750608444214,1.0078377954414464e-06,0.7971459031105042,0.0,0.0,0.0,32.032405853271484,25.0,62.84594345092773,-0.0,124.65048217773438,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.80433189868927,0.1554235219955444,0.1400040984153747,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677541136741638,0.0883710458874702,0.0846535041928291,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7757250070571899,0.1393756419420242,0.0979580953717231,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448316931724548,0.050000000745058,0.0482793189585208,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249212265014648,0.1124478280544281,0.5093982815742493,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194489985704422,1.0,1.0,0.0,1.0,-1.0564422607421875,1.056441307067871,1.008896902021661e-06,0.797694206237793,0.0,0.0,0.0,30.307939529418945,25.0,95.07708740234376,-0.0,121.72052001953124,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.80433189868927,0.1554235219955444,0.1400040984153747,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677541136741638,0.0883710458874702,0.0846535041928291,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7757250070571899,0.1393756419420242,0.0979580953717231,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448316931724548,0.050000000745058,0.0482793189585208,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249212265014648,0.1124478280544281,0.5093982815742493,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9094543457031,1.0,0.2194489985704422,1.0,1.0,0.0,1.0,-1.0564422607421875,1.056441307067871,1.008896902021661e-06,0.797694206237793,0.0,0.0,0.0,30.307939529418945,25.0,95.07708740234376,-0.0,121.72052001953124,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8176742196083069,0.1579721421003341,0.1421708762645721,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754022836685181,0.0882677361369133,0.0844484865665435,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7866082787513733,0.1403176486492157,0.0985496789216995,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552500307559967,0.050000000745058,0.0482219643890857,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326411604881287,0.1124963760375976,0.5091477632522583,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175631821155548,1.0,1.0,0.0,1.0,-1.0591367483139038,1.0591357946395874,1.0130597729585131e-06,0.7998664975166321,0.0,0.0,0.0,28.89076805114746,25.0,114.45804595947266,-0.0,119.8215560913086,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8176742196083069,0.1579721421003341,0.1421708762645721,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754022836685181,0.0882677361369133,0.0844484865665435,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7866082787513733,0.1403176486492157,0.0985496789216995,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.552500307559967,0.050000000745058,0.0482219643890857,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326411604881287,0.1124963760375976,0.5091477632522583,286.98199462890625,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920959472656,1.0,0.2175631821155548,1.0,1.0,0.0,1.0,-1.0591367483139038,1.0591357946395874,1.0130597729585131e-06,0.7998664975166321,0.0,0.0,0.0,28.89076805114746,25.0,114.45804595947266,-0.0,119.8215560913086,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301284313201904,0.1608658730983734,0.144640177488327,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828463077545166,0.0883236452937126,0.0844185948371887,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969592809677124,0.1413640975952148,0.0992280319333076,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594773888587952,0.050000000745058,0.0481737926602363,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399715781211853,0.1126788705587387,0.5095993876457214,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162433117628097,1.0,1.0,0.0,1.0,-1.063362717628479,1.063361644744873,1.0196149560215415e-06,0.8032786846160889,0.0,0.0,0.0,27.72623062133789,25.0,125.61036682128906,-0.0,118.73655700683594,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301284313201904,0.1608658730983734,0.144640177488327,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828463077545166,0.0883236452937126,0.0844185948371887,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969592809677124,0.1413640975952148,0.0992280319333076,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594773888587952,0.050000000745058,0.0481737926602363,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.7399715781211853,0.1126788705587387,0.5095993876457214,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824584960937,1.0,0.2162433117628097,1.0,1.0,0.0,1.0,-1.063362717628479,1.063361644744873,1.0196149560215415e-06,0.8032786846160889,0.0,0.0,0.0,27.72623062133789,25.0,125.61036682128906,-0.0,118.73655700683594,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.8362634181976318,0.1624218970537185,0.1459865421056747,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.686446487903595,0.0883961021900177,0.084452748298645,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018981218338013,0.1419156938791275,0.0995914116501808,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.5627050995826721,0.050000000745058,0.048152633011341,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435025572776794,0.1128082573413848,0.510025143623352,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157641053199768,1.0,1.0,0.0,1.0,-1.0659412145614624,1.065940260887146,1.0236291245746545e-06,0.805361807346344,0.0,0.0,0.0,27.22434425354004,25.0,129.0663604736328,-0.0,118.44790649414062,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8423672318458557,0.1640328913927078,0.1473888009786605,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899452805519104,0.0884921178221702,0.0845128819346427,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.8066575527191162,0.1424816250801086,0.0999671593308448,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657591223716736,0.050000000745058,0.0481332130730152,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469435930252075,0.1129603907465934,0.5105630159378052,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.1769714355469,1.0,0.2153897583484649,1.0,1.0,0.0,1.0,-1.0687695741653442,1.0687686204910278,1.028044266604411e-06,0.8076470494270325,0.0,0.0,0.0,26.769775390625,25.0,131.48257446289062,-0.0,118.30347442626952,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521006107330322,0.1667101383209228,0.1497296839952469,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953243613243103,0.0886869579553604,0.0846542194485664,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136801719665527,0.143411099910736,0.1005890592932701,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703045129776001,0.050000000745058,0.0481053069233894,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522772550582886,0.1132452711462974,0.5116370320320129,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3035888671875,287.2538757324219,1.0,0.214984118938446,1.0,1.0,0.0,1.0,-1.0737508535385132,1.0737497806549072,1.0358505733165655e-06,0.8116718530654907,0.0,0.0,0.0,26.12889862060547,25.0,133.68112182617188,-0.0,118.33729553222656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545288443565369,0.1673969477415084,0.1503318548202514,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966257691383362,0.0887425914406776,0.0846971124410629,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153311014175415,0.1436472982168197,0.1007478907704353,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713778138160706,0.050000000745058,0.0480988807976245,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535772323608398,0.1133232042193412,0.5119410753250122,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149162590503692,1.0,1.0,0.0,1.0,-1.0750728845596311,1.0750718116760254,1.0379288823969546e-06,0.8127400875091553,0.0,0.0,0.0,25.98370361328125,25.0,133.97262573242188,-0.0,118.39151000976562,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666143417358398,0.1709313839673996,0.1534376591444015,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028590440750122,0.0890570282936096,0.0849510878324508,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231009840965271,0.1448467671871185,0.101558431982994,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763753056526184,0.050000000745058,0.0480697341263294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598597407341003,0.113746628165245,0.5136392712593079,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147576659917831,1.0,1.0,0.0,1.0,-1.0820814371109009,1.0820804834365845,1.0489923170098336e-06,0.8184030055999756,0.0,0.0,0.0,25.338850021362305,25.0,134.22964477539062,-0.0,118.90868377685548,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666143417358398,0.1709313839673996,0.1534376591444015,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028590440750122,0.0890570282936096,0.0849510878324508,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.8231009840965271,0.1448467671871185,0.101558431982994,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763753056526184,0.050000000745058,0.0480697341263294,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598597407341003,0.113746628165245,0.5136392712593079,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695373535156,1.0,0.2147576659917831,1.0,1.0,0.0,1.0,-1.0820814371109009,1.0820804834365845,1.0489923170098336e-06,0.8184030055999756,0.0,0.0,0.0,25.338850021362305,25.0,134.22964477539062,-0.0,118.90868377685548,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785820603370667,0.1746196895837783,0.1566883772611618,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086620330810547,0.0894220545887947,0.0852599516510963,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302674889564514,0.1460689753293991,0.1023896932601928,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808212161064148,0.050000000745058,0.0480448044836521,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657957673072815,0.1142149046063423,0.5155739188194275,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148556560277938,1.0,1.0,0.0,1.0,-1.0896437168121338,1.0896426439285278,1.0610145864120568e-06,0.8245112299919128,0.0,0.0,0.0,24.80875015258789,25.0,133.43504333496094,-0.0,119.7770004272461,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785820603370667,0.1746196895837783,0.1566883772611618,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086620330810547,0.0894220545887947,0.0852599516510963,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.8302674889564514,0.1460689753293991,0.1023896932601928,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808212161064148,0.050000000745058,0.0480448044836521,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657957673072815,0.1142149046063423,0.5155739188194275,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652404785156,1.0,0.2148556560277938,1.0,1.0,0.0,1.0,-1.0896437168121338,1.0896426439285278,1.0610145864120568e-06,0.8245112299919128,0.0,0.0,0.0,24.80875015258789,25.0,133.43504333496094,-0.0,119.7770004272461,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903709053993225,0.1784490644931793,0.1600717604160308,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139120697975159,0.0898283049464225,0.0856133997440338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369957804679871,0.147306352853775,0.1032352671027183,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847839117050171,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714020609855652,0.1147191822528839,0.5176950097084045,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151664048433303,1.0,1.0,0.0,1.0,-1.0976637601852417,1.0976626873016355,1.0738600622062222e-06,0.8309851288795471,0.0,0.0,0.0,24.37254905700684,25.0,132.80372619628906,-0.0,120.94159698486328,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903709053993225,0.1784490644931793,0.1600717604160308,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139120697975159,0.0898283049464225,0.0856133997440338,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369957804679871,0.147306352853775,0.1032352671027183,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847839117050171,0.050000000745058,0.0480233132839202,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714020609855652,0.1147191822528839,0.5176950097084045,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151664048433303,1.0,1.0,0.0,1.0,-1.0976637601852417,1.0976626873016355,1.0738600622062222e-06,0.8309851288795471,0.0,0.0,0.0,24.37254905700684,25.0,132.80372619628906,-0.0,120.94159698486328,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.896186888217926,0.180413544178009,0.1618094593286514,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163364291191101,0.0900447815656662,0.085804283618927,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402344584465027,0.1479294598102569,0.1036620885133743,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866103172302246,0.050000000745058,0.0480136275291442,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740962505340576,0.1149830818176269,0.5188152194023132,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.2153892815113067,1.0,1.0,0.0,1.0,-1.101823806762695,1.1018227338790894,1.0805615602293983e-06,0.8343410491943359,0.0,0.0,0.0,24.183528900146484,25.0,132.56893920898438,-0.0,121.62028503417967,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019482731819152,0.1824107319116592,0.1635773181915283,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186592817306519,0.0902696177363395,0.0860038623213768,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.843405544757843,0.1485552936792373,0.1040912941098213,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.588346540927887,0.050000000745058,0.048004537820816,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767266035079956,0.1152543127536773,0.519972026348114,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156521379947662,1.0,1.0,0.0,1.0,-1.1060779094696045,1.1060768365859983,1.0874420013351482e-06,0.8377715349197388,0.0,0.0,0.0,24.011165618896484,25.0,132.37840270996094,-0.0,122.35770416259766,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139404892921448,0.1865013241767883,0.1672009378671646,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230794429779053,0.0907430201768875,0.0864273905754089,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495893478393555,0.1498149186372757,0.1049563884735107,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915891528129578,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818279266357422,0.1158176735043525,0.5223881006240845,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162840813398361,1.0,1.0,0.0,1.0,-1.114853858947754,1.114852786064148,1.1017243650712771e-06,0.8448452353477478,0.0,0.0,0.0,23.708927154541016,25.0,132.10357666015625,-0.0,123.99388885498048,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139404892921448,0.1865013241767883,0.1672009378671646,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230794429779053,0.0907430201768875,0.0864273905754089,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495893478393555,0.1498149186372757,0.1049563884735107,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915891528129578,0.050000000745058,0.0479878708720207,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818279266357422,0.1158176735043525,0.5223881006240845,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162840813398361,1.0,1.0,0.0,1.0,-1.114853858947754,1.114852786064148,1.1017243650712771e-06,0.8448452353477478,0.0,0.0,0.0,23.708927154541016,25.0,132.10357666015625,-0.0,123.99388885498048,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266456961631776,0.1907552182674408,0.1709533631801605,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273142337799072,0.0912519320845604,0.0868837386369705,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556333184242249,0.1510872840881347,0.1058306917548179,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945913195610046,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867757678031921,0.1164082512259483,0.5249345302581787,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.217041403055191,1.0,1.0,0.0,1.0,-1.123993158340454,1.123992085456848,1.1167264801770216e-06,0.85220867395401,0.0,0.0,0.0,23.45248794555664,25.0,131.9359588623047,-0.0,125.83097839355467,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266456961631776,0.1907552182674408,0.1709533631801605,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273142337799072,0.0912519320845604,0.0868837386369705,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556333184242249,0.1510872840881347,0.1058306917548179,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945913195610046,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867757678031921,0.1164082512259483,0.5249345302581787,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.217041403055191,1.0,1.0,0.0,1.0,-1.123993158340454,1.123992085456848,1.1167264801770216e-06,0.85220867395401,0.0,0.0,0.0,23.45248794555664,25.0,131.9359588623047,-0.0,125.83097839355467,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
