time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398282170295716,0.195293053984642,0.1749473214149475,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316191792488098,0.0918136611580848,0.0873878225684166,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617603182792664,0.1523805260658264,0.1067189574241638,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975279808044434,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917703986167908,0.1170286461710929,0.5276127457618713,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179107666015625,1.0,1.0,0.0,1.0,-1.1336554288864136,1.1336543560028076,1.1327259699100978e-06,0.8599843382835388,0.0,0.0,0.0,23.220176696777344,25.0,131.84793090820312,-0.0,127.87430572509766,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398282170295716,0.195293053984642,0.1749473214149475,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316191792488098,0.0918136611580848,0.0873878225684166,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617603182792664,0.1523805260658264,0.1067189574241638,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975279808044434,0.050000000745058,0.047958318144083,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917703986167908,0.1170286461710929,0.5276127457618713,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179107666015625,1.0,1.0,0.0,1.0,-1.1336554288864136,1.1336543560028076,1.1327259699100978e-06,0.8599843382835388,0.0,0.0,0.0,23.220176696777344,25.0,131.84793090820312,-0.0,127.87430572509766,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.95284241437912,0.20001021027565,0.1791290044784546,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360230088233948,0.0924214795231819,0.0879384279251098,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679666519165039,0.1536917835474014,0.1076209470629692,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.600400984287262,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968128323554993,0.1176809519529342,0.530436635017395,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188831269741058,1.0,1.0,0.0,1.0,-1.1437909603118896,1.143789768218994,1.149653712673171e-06,0.8681188821792603,0.0,0.0,0.0,23.01020240783692,25.0,131.81356811523438,-0.0,130.11404418945312,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.95284241437912,0.20001021027565,0.1791290044784546,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360230088233948,0.0924214795231819,0.0879384279251098,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679666519165039,0.1536917835474014,0.1076209470629692,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.600400984287262,0.050000000745058,0.0479444451630115,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968128323554993,0.1176809519529342,0.530436635017395,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188831269741058,1.0,1.0,0.0,1.0,-1.1437909603118896,1.143789768218994,1.149653712673171e-06,0.8681188821792603,0.0,0.0,0.0,23.01020240783692,25.0,131.81356811523438,-0.0,130.11404418945312,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591050744056702,0.202417179942131,0.1812664717435836,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382550239562988,0.0927405059337616,0.0882287248969078,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.871084451675415,0.1543535143136978,0.1080764383077621,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018057465553284,0.050000000745058,0.0479377582669258,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993384599685669,0.1180184632539749,0.5319015979766846,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194040119647979,1.0,1.0,0.0,1.0,-1.149001955986023,1.149000883102417,1.1584127150854329e-06,0.8722896575927734,0.0,0.0,0.0,22.9138126373291,25.0,131.80715942382812,-0.0,131.30101013183594,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965156614780426,0.2048530876636505,0.1834308952093124,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405107617378235,0.0930692926049232,0.088528461754322,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742122054100037,0.1550193130970001,0.1085348576307296,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031912565231323,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018670082092285,0.1183632016181945,0.533400297164917,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710327148437,288.1301574707031,1.0,0.2199463546276092,1.0,1.0,0.0,1.0,-1.1543009281158447,1.1542998552322388,1.16735907340626e-06,0.8765237331390381,0.0,0.0,0.0,22.82270812988281,25.0,131.80517578125,-0.0,132.53076171875,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752362966537476,0.2092075198888778,0.1873015463352203,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445523738861084,0.0936712101101875,0.0890785306692123,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797483444213867,0.1562012583017349,0.1093489080667495,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055919528007507,0.050000000745058,0.0479200333356857,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063275814056396,0.1189868599176406,0.5361164808273315,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209497392177581,1.0,1.0,0.0,1.0,-1.1638309955596924,1.1638298034667969,1.18355296763184e-06,0.8841252326965332,0.0,0.0,0.0,22.67386245727539,25.0,131.80860900878906,-0.0,134.7959747314453,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765515327453612,0.209807738661766,0.187835231423378,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451115846633911,0.0937555283308029,0.0891557112336158,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805069923400879,0.1563634723424911,0.1094606444239616,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059163212776184,0.050000000745058,0.0479185357689857,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069325685501099,0.1190735399723053,0.5364943742752075,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.2210911512374878,1.0,1.0,0.0,1.0,-1.165150165557861,1.1651489734649658,1.1858049902002676e-06,0.8851760029792786,0.0,0.0,0.0,22.654590606689453,25.0,131.80953979492188,-0.0,135.1146240234375,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869511127471924,0.2148691862821579,0.1923360675573349,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498690485954285,0.0944786593317985,0.0898185968399047,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868849873542786,0.1577255576848983,0.1103989034891128,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086084246635437,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119078874588013,0.119811050593853,0.5397129058837891,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223100662231445,1.0,1.0,0.0,1.0,-1.1763226985931396,1.176321506500244,1.20502159006719e-06,0.8941108584403992,0.0,0.0,0.0,22.50227737426757,25.0,131.8199920654297,-0.0,137.85975646972656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.9869511127471924,0.2148691862821579,0.1923360675573349,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498690485954285,0.0944786593317985,0.0898185968399047,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868849873542786,0.1577255576848983,0.1103989034891128,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086084246635437,0.050000000745058,0.0479062125086784,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119078874588013,0.119811050593853,0.5397129058837891,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223100662231445,1.0,1.0,0.0,1.0,-1.1763226985931396,1.176321506500244,1.20502159006719e-06,0.8941108584403992,0.0,0.0,0.0,22.50227737426757,25.0,131.8199920654297,-0.0,137.85975646972656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996224582195282,0.2200397849082946,0.1969318240880966,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547074556350708,0.0952377915382385,0.0905164629220962,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932336568832397,0.1591071486473083,0.1113510057330131,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111963391304016,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816708505153656,0.1205752119421958,0.5430551171302795,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235945165157318,1.0,1.0,0.0,1.0,-1.1876776218414309,1.1876763105392456,1.2247957101862994e-06,0.903232753276825,0.0,0.0,0.0,22.371826171875,25.0,131.83120727539062,-0.0,140.76100158691406,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996224582195282,0.2200397849082946,0.1969318240880966,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547074556350708,0.0952377915382385,0.0905164629220962,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932336568832397,0.1591071486473083,0.1113510057330131,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111963391304016,0.050000000745058,0.0478945560753345,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.816708505153656,0.1205752119421958,0.5430551171302795,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235945165157318,1.0,1.0,0.0,1.0,-1.1876776218414309,1.1876763105392456,1.2247957101862994e-06,0.903232753276825,0.0,0.0,0.0,22.371826171875,25.0,131.83120727539062,-0.0,140.76100158691406,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.989841878414154,0.2259624153375625,0.1947939097881317,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532704472541809,0.0960243716835975,0.0912676081061363,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915855288505554,0.1605009734630584,0.1123317703604698,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.608195960521698,0.050000000745058,0.0479079596698284,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147344589233398,0.1213640570640564,0.546622097492218,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246952652931213,1.0,1.0,0.0,1.0,-1.1916402578353882,1.191639065742493,1.2317831306063454e-06,0.9064604043960572,0.0,0.0,0.0,22.77016830444336,25.0,131.50555419921875,-0.0,142.6607666015625,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5004577636719,0.989841878414154,0.2259624153375625,0.1947939097881317,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7532704472541809,0.0960243716835975,0.0912676081061363,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915855288505554,0.1605009734630584,0.1123317703604698,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.608195960521698,0.050000000745058,0.0479079596698284,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147344589233398,0.1213640570640564,0.546622097492218,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4046936035156,288.5094299316406,1.0,0.2246952652931213,1.0,1.0,0.0,1.0,-1.1916402578353882,1.191639065742493,1.2317831306063454e-06,0.9064604043960572,0.0,0.0,0.0,22.77016830444336,25.0,131.50555419921875,-0.0,142.6607666015625,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9847164750099182,0.229453444480896,0.1928361654281616,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521740198135376,0.0964308679103851,0.0916561037302017,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902539014816284,0.1612053662538528,0.112827643752098,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063241362571716,0.050000000745058,0.0479164719581604,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133376240730286,0.1217806041240692,0.5484917759895325,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.2251531779766082,1.0,1.0,0.0,1.0,-1.1925407648086548,1.1925394535064695,1.2333426866462105e-06,0.9071548581123352,0.0,0.0,0.0,22.9982967376709,25.0,131.26084899902344,-0.0,143.3852996826172,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.983672261238098,0.2331046462059021,0.1922656446695327,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.753022313117981,0.0968497619032859,0.0920468866825103,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913593888282776,0.1619186848402023,0.11332269012928,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061611175537109,0.050000000745058,0.0479172021150589,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140513300895691,0.1222181171178817,0.550408661365509,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42340087890625,288.6034851074219,1.0,0.2256167232990265,1.0,1.0,0.0,1.0,-1.1954047679901123,1.1954035758972168,1.2383180774122593e-06,0.9093711376190186,0.0,0.0,0.0,23.057167053222656,25.0,131.1062469482422,-0.0,144.2933349609375,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834684133529664,0.240468144416809,0.1918544173240661,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555162310600281,0.0977213010191917,0.092858962714672,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945024609565735,0.1633691191673278,0.1143282055854797,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064648628234863,0.050000000745058,0.0479157716035842,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163336515426636,0.1231413707137107,0.5544719099998474,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265362739562988,1.0,1.0,0.0,1.0,-1.2018394470214844,1.2018382549285889,1.2495071359808207e-06,0.9143045544624328,0.0,0.0,0.0,23.11127662658692,28.0,131.0684814453125,-0.0,146.25331115722656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834684133529664,0.240468144416809,0.1918544173240661,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555162310600281,0.0977213010191917,0.092858962714672,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945024609565735,0.1633691191673278,0.1143282055854797,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064648628234863,0.050000000745058,0.0479157716035842,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163336515426636,0.1231413707137107,0.5544719099998474,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265362739562988,1.0,1.0,0.0,1.0,-1.2018394470214844,1.2018382549285889,1.2495071359808207e-06,0.9143045544624328,0.0,0.0,0.0,23.11127662658692,28.0,131.0684814453125,-0.0,146.25331115722656,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849303960800172,0.2477127760648727,0.1948719620704651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552537322044373,0.0986433327198028,0.0937287509441375,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940876126289368,0.1648558527231216,0.1153666004538536,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042319536209106,0.050000000745058,0.0479259863495826,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156743049621582,0.1241164952516555,0.5588419437408447,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287369519472122,1.0,1.0,0.0,1.0,-1.2130067348480225,1.2130054235458374,1.2692340760622756e-06,0.9230458736419678,0.0,0.0,0.0,23.531126022338867,31.0,131.23292541503906,-0.0,150.34422302246094,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849303960800172,0.2477127760648727,0.1948719620704651,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552537322044373,0.0986433327198028,0.0937287509441375,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940876126289368,0.1648558527231216,0.1153666004538536,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042319536209106,0.050000000745058,0.0479259863495826,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156743049621582,0.1241164952516555,0.5588419437408447,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287369519472122,1.0,1.0,0.0,1.0,-1.2130067348480225,1.2130054235458374,1.2692340760622756e-06,0.9230458736419678,0.0,0.0,0.0,23.531126022338867,31.0,131.23292541503906,-0.0,150.34422302246094,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877797961235046,0.2543592453002929,0.2012852132320404,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522956728935242,0.0996154397726059,0.0946585685014724,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901828527450562,0.1663760095834732,0.1164380759000778,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994614958763123,0.050000000745058,0.0479483678936958,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120464086532593,0.1251118332147598,0.5633999705314636,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320137023925781,1.0,1.0,0.0,1.0,-1.2286033630371094,1.2286020517349243,1.297221047025232e-06,0.9353618621826172,0.0,0.0,0.0,24.327741622924805,34.0,131.61619567871094,-0.0,156.61050415039062,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877797961235046,0.2543592453002929,0.2012852132320404,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522956728935242,0.0996154397726059,0.0946585685014724,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901828527450562,0.1663760095834732,0.1164380759000778,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994614958763123,0.050000000745058,0.0479483678936958,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120464086532593,0.1251118332147598,0.5633999705314636,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320137023925781,1.0,1.0,0.0,1.0,-1.2286033630371094,1.2286020517349243,1.297221047025232e-06,0.9353618621826172,0.0,0.0,0.0,24.327741622924805,34.0,131.61619567871094,-0.0,156.61050415039062,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912558794021606,0.260351687669754,0.210391566157341,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473123669624329,0.1006374359130859,0.0956465378403663,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835864067077637,0.1679267734289169,0.1175394505262374,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926156640052795,0.050000000745058,0.0479818172752857,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058705925941467,0.1261019557714462,0.5680116415023804,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361962646245956,1.0,1.0,0.0,1.0,-1.2476165294647217,1.247615098953247,1.3320482139533851e-06,0.9505605697631836,0.0,0.0,0.0,25.46268081665039,37.0,132.03907775878906,-0.0,164.79295349121094,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912558794021606,0.260351687669754,0.210391566157341,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473123669624329,0.1006374359130859,0.0956465378403663,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835864067077637,0.1679267734289169,0.1175394505262374,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926156640052795,0.050000000745058,0.0479818172752857,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058705925941467,0.1261019557714462,0.5680116415023804,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361962646245956,1.0,1.0,0.0,1.0,-1.2476165294647217,1.247615098953247,1.3320482139533851e-06,0.9505605697631836,0.0,0.0,0.0,25.46268081665039,37.0,132.03907775878906,-0.0,164.79295349121094,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930107593536376,0.263112872838974,0.2157661765813827,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442352175712585,0.101167157292366,0.096162237226963,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794865608215332,0.1687129735946655,0.1181007474660873,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885264873504639,0.050000000745058,0.0480025969445705,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019189238548279,0.1265905350446701,0.5703123211860657,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385773956775665,1.0,1.0,0.0,1.0,-1.2581466436386108,1.2581453323364258,1.3516316812456353e-06,0.9590132236480712,0.0,0.0,0.0,26.15116500854492,37.0,132.24024963378906,-0.0,169.55088806152344,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946722388267516,0.2657290995121002,0.2215814292430877,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408530712127686,0.1017095819115638,0.0966925919055938,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749611377716064,0.1695062667131424,0.1186690181493759,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840537548065186,0.050000000745058,0.0480260737240314,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975308299064636,0.1270736455917358,0.5726027488708496,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.2411277741193771,1.0,1.0,0.0,1.0,-1.269222855567932,1.2692214250564575,1.3724860536967751e-06,0.9679613709449768,0.0,0.0,0.0,26.91902732849121,25.0,132.42507934570312,-0.0,174.72808837890625,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.993583619594574,0.2716706991195678,0.2176769971847534,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463598251342773,0.1027690023183822,0.0976720005273819,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816044926643372,0.171033039689064,0.1197210550308227,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.587062418460846,0.050000000745058,0.0480100885033607,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031376600265503,0.1279836595058441,0.5766182541847229,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689147949219,1.0,0.2404289841651916,1.0,1.0,0.0,1.0,-1.2717888355255127,1.2717875242233276,1.3775445495411986e-06,0.9702592492103576,0.0,0.0,0.0,26.55990219116211,25.0,132.0338592529297,-0.0,174.7752685546875,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934383034706116,0.2719790339469909,0.2171836644411087,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468587756156921,0.1028140187263488,0.0977121517062187,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822223544120789,0.1710971593856811,0.1197641342878341,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874408483505249,0.050000000745058,0.0480081103742122,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.803680956363678,0.1280225366353988,0.5767800807952881,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2403000146150589,1.0,1.0,0.0,1.0,-1.271488904953003,1.2714874744415283,1.376978843836696e-06,0.9700206518173218,0.0,0.0,0.0,26.50520706176757,28.0,131.98899841308594,-0.0,174.56033325195312,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817728400230408,0.2825796902179718,0.1885437071323394,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739844918251038,0.1040219739079475,0.0987236276268959,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161058068275452,0.1727734208106994,0.1208397820591926,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723888754844666,0.1040344089269638,0.0981224253773689,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.831278383731842,0.1291023194789886,0.5809488296508789,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052185058594,289.2677001953125,1.0,0.2420411109924316,1.0,1.0,0.0,1.0,-1.3047630786895752,1.3047616481781006,1.4405704860109836e-06,0.9963725209236144,0.0,0.0,0.0,24.38975524902344,31.0,132.612060546875,-0.0,180.8119354248047,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817728400230408,0.2825796902179718,0.1885437071323394,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739844918251038,0.1040219739079475,0.0987236276268959,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.9161058068275452,0.1727734208106994,0.1208397820591926,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723888754844666,0.1040344089269638,0.0981224253773689,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.831278383731842,0.1291023194789886,0.5809488296508789,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5052185058594,289.2677001953125,1.0,0.2420411109924316,1.0,1.0,0.0,1.0,-1.3047630786895752,1.3047616481781006,1.4405704860109836e-06,0.9963725209236144,0.0,0.0,0.0,24.38975524902344,31.0,132.612060546875,-0.0,180.8119354248047,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848111867904664,0.293362408876419,0.1946165114641189,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716355323791504,0.1052642241120338,0.0999112129211425,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122576713562012,0.1744704246520996,0.1220355555415153,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613444328308105,0.0998714640736579,0.0959708988666534,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281390070915222,0.1302233934402465,0.5860734581947327,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.2449364364147186,1.0,1.0,0.0,1.0,-1.3184847831726074,1.3184833526611328,1.4670907830804936e-06,1.006952881813049,0.0,0.0,0.0,25.11979103088379,34.0,132.5226593017578,-0.0,187.0577850341797,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848111867904664,0.293362408876419,0.1946165114641189,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716355323791504,0.1052642241120338,0.0999112129211425,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122576713562012,0.1744704246520996,0.1220355555415153,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613444328308105,0.0998714640736579,0.0959708988666534,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281390070915222,0.1302233934402465,0.5860734581947327,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882873535156,289.3634338378906,1.0,0.2449364364147186,1.0,1.0,0.0,1.0,-1.3184847831726074,1.3184833526611328,1.4670907830804936e-06,1.006952881813049,0.0,0.0,0.0,25.11979103088379,34.0,132.5226593017578,-0.0,187.0577850341797,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888293147087096,0.3016093373298645,0.2038584649562835,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666687965393066,0.1065688133239746,0.1011612117290496,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050681591033936,0.1762076914310455,0.1232640966773033,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470842003822327,0.0976101756095886,0.0934431180357933,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221772909164429,0.131275326013565,0.5910466909408569,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487488240003585,1.0,1.0,0.0,1.0,-1.3354876041412354,1.3354861736297607,1.5004452507128008e-06,1.0201127529144287,0.0,0.0,0.0,26.21248435974121,37.0,132.3328399658203,-0.0,195.39065551757807,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888293147087096,0.3016093373298645,0.2038584649562835,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666687965393066,0.1065688133239746,0.1011612117290496,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050681591033936,0.1762076914310455,0.1232640966773033,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470842003822327,0.0976101756095886,0.0934431180357933,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221772909164429,0.131275326013565,0.5910466909408569,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487488240003585,1.0,1.0,0.0,1.0,-1.3354876041412354,1.3354861736297607,1.5004452507128008e-06,1.0201127529144287,0.0,0.0,0.0,26.21248435974121,37.0,132.3328399658203,-0.0,195.39065551757807,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.990813374519348,0.3053091466426849,0.2091286927461624,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637191414833069,0.1072492226958274,0.1018149703741073,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010197520256042,0.1770926117897033,0.1238919273018837,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410544157028198,0.0969841480255127,0.0927270129323005,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185727596282959,0.131775751709938,0.5934140086174011,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379699707031,289.5062866210937,1.0,0.2509609758853912,1.0,1.0,0.0,1.0,-1.345333695411682,1.345332145690918,1.5200366760836914e-06,1.0277856588363647,0.0,0.0,0.0,26.863487243652344,37.0,132.3386688232422,-0.0,200.3471221923828,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
