time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749951958656311,0.3346951901912689,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656614184379578,0.1673055291175842,0.1582035422325134,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595000505447388,0.2379923462867736,0.1662160903215408,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.71282958984375,0.1332527995109558,0.1263224929571151,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843855023384094,0.1794576644897461,0.8059942722320557,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597376644611358,1.0,1.0,0.0,1.0,-1.910144925117493,1.910141944885254,2.9454715786414454e-06,1.4742662906646729,0.0,0.0,0.0,57.609657287597656,79.0,133.2411346435547,-0.0,584.9700317382812,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4749951958656311,0.3346951901912689,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656614184379578,0.1673055291175842,0.1582035422325134,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595000505447388,0.2379923462867736,0.1662160903215408,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.71282958984375,0.1332527995109558,0.1263224929571151,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843855023384094,0.1794576644897461,0.8059942722320557,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597376644611358,1.0,1.0,0.0,1.0,-1.910144925117493,1.910141944885254,2.9454715786414454e-06,1.4742662906646729,0.0,0.0,0.0,57.609657287597656,79.0,133.2411346435547,-0.0,584.9700317382812,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9990000128746032,0.4826538264751434,0.3382306396961212,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.7685221433639526,0.1709883362054824,0.1616687029600143,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.324462890625,0.8605220317840576,0.241390973329544,0.1685788482427597,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218994140625,0.7154454588890076,0.1361887454986572,0.1290860474109649,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233947753906,0.7861467003822327,0.1825615614652633,0.8198619484901428,291.32501220703125,286.30877685546875,291.4324645996094,286.0091857910156,291.4297790527344,297.83331298828125,291.331298828125,1.0,0.3652241826057434,1.0,1.0,0.0,1.0,-1.9413583278656008,1.9413552284240725,3.0410344606934814e-06,1.4987269639968872,0.984159529209137,0.984159529209137,0.0,59.0888557434082,79.0,133.2255401611328,-0.0,612.7578125,1.0,283.1644592285156,287.4449462890625,288.6004333496094,288.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,4.906999779655434e-21,2.453499889827717e-21,2.453499889827717e-21,0.0,0.0,-0.0,3.500703678582795e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031616210937,0.9990000128746032,0.4851256608963012,0.3410294950008392,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5439758300781,0.7699767351150513,0.1726380139589309,0.1639275699853897,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4166564941406,0.8606457710266113,0.2422886043787002,0.1700479537248611,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65045166015625,0.7167624831199646,0.1375081986188888,0.1308960169553756,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169372558594,0.7868363261222839,0.1837426424026489,0.8287648558616638,289.3631286621094,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82403564453125,288.82501220703125,1.0,0.3689404129981994,1.0,1.0,0.0,1.0,-1.9620660543441768,1.962062954902649,3.105468294961611e-06,1.515009522438049,0.9831090569496156,0.9831090569496156,0.0,60.17612075805664,82.0,9387.3115234375,-0.0,631.9896850585938,1.0,283.2047119140625,290.2201538085937,289.0342712402344,289.8699645996094,293.1499938964844,293.1499938964844,283.1499938964844,1492.27197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0219014063477516,1.0,0.0,0.0,0.800255298614502,0.8002613186836243,6.361477744576406e-08,4.224177360534668,4.224167346954346,1.0134323929378295e-05,0.0,0.0,-0.0,4219.2138671875,0.0,16.578210830688477,1889.01318359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.9990000128746032,0.475501537322998,0.3548673689365387,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717346191406,0.7597804665565491,0.1702418476343155,0.1638768017292022,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8298034667969,0.8469979763031006,0.2364354580640792,0.1684530824422836,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9116516113281,0.7071729302406311,0.1355526745319366,0.1308624893426895,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8628845214844,0.7749892473220825,0.1802559792995453,0.8248642683029175,286.8114929199219,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.70318603515625,286.6469116210937,1.0,0.3729901015758514,1.0,1.0,0.0,1.0,-1.972016453742981,1.972013235092163,3.13727082357218e-06,1.523220419883728,0.9601216316223145,0.9601216316223145,0.0,63.2964096069336,82.0,11179.3759765625,-0.0,650.0748901367188,1.0,283.1854858398437,286.689697265625,290.0936584472656,290.7825012207031,293.1499938964844,293.1499938964844,283.1499938964844,2336.329833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1835584789514541,1.0,0.0,0.0,0.9918473362922668,0.9918493032455444,6.659027462774247e-08,4.264686584472656,4.264677047729492,9.796487574931234e-06,0.0,0.0,-0.0,4107.53515625,0.0,30.194026947021484,1895.2684326171875,0.0,0.0,0.2533471882343292,1.0,0.0,3.0,1.0,0.0
12126360,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.9990000128746032,0.4625531435012817,0.376894474029541,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.7411808967590332,0.1666261851787567,0.1611018776893615,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98126220703125,0.8239933848381042,0.2291408479213714,0.1638639122247696,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.6880110502243042,0.1325918436050415,0.1286268979310989,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7538382411003113,0.175204798579216,0.8059812784194946,285.9738464355469,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.55694580078125,285.9134521484375,1.0,0.3760657608509063,1.0,1.0,0.0,1.0,-1.964277982711792,1.964274883270264,3.113308366664569e-06,1.517369270324707,0.9507333040237428,0.9507333040237428,0.0,67.88233947753906,70.0,11800.87109375,-0.0,659.4386596679688,1.0,283.17022705078125,285.6446838378906,290.5032653808594,291.34307861328125,293.1499938964844,293.1499938964844,283.1499938964844,3785.27001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.358058363199234,1.0,0.0,0.0,1.249538540840149,1.2495412826538086,1.0422712648505694e-07,4.265887260437012,4.2658772468566895,9.786244845599867e-06,0.0,0.0,-0.0,4142.44287109375,0.0,60.4024543762207,1895.4320068359373,0.0,206.8758087158203,0.3191324174404144,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480071663856506,0.3953629434108734,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250274419784546,0.1628147065639495,0.1573792695999145,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023414015769958,0.2218333482742309,0.1583588421344757,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707124710083008,0.1294144243001938,0.1255793422460556,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349388599395752,0.1695228070020675,0.7801240682601929,285.5434875488281,286.1136779785156,291.6202697753906,286.0704650878906,291.6175842285156,297.3995056152344,285.51220703125,1.0,0.3758958280086517,1.0,1.0,0.0,1.0,-1.9406780004501345,1.940674901008606,3.0402497941395268e-06,1.499102234840393,0.9421538710594176,0.9421538710594176,0.0,71.51998901367188,70.0,12311.697265625,-0.0,653.3091430664062,1.0,283.1585388183594,285.14031982421875,290.30377197265625,291.3538818359375,293.1499938964844,293.1499938964844,283.1499938964844,5943.3173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035231113433838,1.0,0.0,0.0,1.5540562868118286,1.554060459136963,1.6114955769808148e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,4092.130859375,0.0,116.47748565673828,1895.43701171875,0.0,517.8480224609375,0.3908686637878418,1.0,0.0,3.0,1.0,0.0
12126480,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3758544921875,0.9989511966705322,0.4404249489307403,0.4007492959499359,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876037597656,0.7180765271186829,0.1609274446964264,0.1553977578878402,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7924995422363281,0.2182859033346176,0.1555429846048355,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925170898437,0.6634203195571899,0.1277960985898971,0.1239165365695953,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38690185546875,0.7265860438346863,0.1664734631776809,0.7654209136962891,285.37957763671875,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231506347656,285.3568725585937,1.0,0.3744865357875824,1.0,1.0,0.0,1.0,-1.921866059303284,1.921863079071045,2.982736987178214e-06,1.4845572710037231,0.9361565709114076,0.9361565709114076,0.0,72.75877380371094,58.0,12487.990234375,-0.0,643.00341796875,1.0,283.1545104980469,284.9486083984375,290.0531921386719,291.1623840332031,293.1499938964844,293.1499938964844,283.1499938964844,7340.9013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635113716125488,1.0,0.0,0.0,1.7184828519821167,1.718488097190857,1.9705341003373178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.860107421875,0.0,157.75738525390625,1895.4371337890625,0.0,745.2603149414062,0.4339060485363006,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864386916160583,0.4302074313163757,0.3890151083469391,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081674933433533,0.1578263938426971,0.1519482433795929,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.778678834438324,0.2122185677289962,0.1506260484457016,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534988880157471,0.1249798387289047,0.1208681240677833,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134132385253906,0.1607029736042022,0.7365695834159851,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.0891418457031,1.0,0.3667358458042145,1.0,1.0,0.0,1.0,-1.859288215637207,1.859285473823548,2.7948269689659355e-06,1.4353678226470947,0.9204123616218568,0.9204123616218568,0.0,73.1237564086914,46.0,12656.619140625,-0.0,598.1217041015625,1.0,283.1506652832031,284.6209716796875,289.42803955078125,290.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,11217.7431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235052943229675,1.0,0.0,0.0,2.091485023498535,2.091492891311645,2.918790471539978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.307861328125,0.0,285.8689270019531,1895.4371337890625,0.0,1067.3565673828125,0.5252842903137207,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9864386916160583,0.4302074313163757,0.3890151083469391,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.7081674933433533,0.1578263938426971,0.1519482433795929,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.778678834438324,0.2122185677289962,0.1506260484457016,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.6534988880157471,0.1249798387289047,0.1208681240677833,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7134132385253906,0.1607029736042022,0.7365695834159851,285.1015014648437,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.0891418457031,1.0,0.3667358458042145,1.0,1.0,0.0,1.0,-1.859288215637207,1.859285473823548,2.7948269689659355e-06,1.4353678226470947,0.9204123616218568,0.9204123616218568,0.0,73.1237564086914,46.0,12656.619140625,-0.0,598.1217041015625,1.0,283.1506652832031,284.6209716796875,289.42803955078125,290.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,11217.7431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235052943229675,1.0,0.0,0.0,2.091485023498535,2.091492891311645,2.918790471539978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.307861328125,0.0,285.8689270019531,1895.4371337890625,0.0,1067.3565673828125,0.5252842903137207,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985828995704652,0.4271976053714752,0.3849219977855682,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192973494529724,0.1567696630954742,0.150289312005043,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892599701881409,0.2091056853532791,0.1478526890277862,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633927822113037,0.1238228157162666,0.1191901043057441,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209978699684143,0.1574220806360244,0.7182648181915283,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542236328125,1.0,0.3563881516456604,1.0,1.0,0.0,1.0,-1.825037240982056,1.825034499168396,2.6948114282276947e-06,1.4083160161972046,0.903812289237976,0.903812289237976,0.0,66.84083557128906,34.0,12782.654296875,-0.0,554.4259033203125,1.0,283.15008544921875,284.4495849609375,289.08465576171875,290.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,14946.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070482730865479,1.0,0.0,0.0,2.370768547058105,2.370778560638428,3.750348867015418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.365478515625,0.0,418.9510803222656,1895.4371337890625,0.0,968.752197265625,0.5940155386924744,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9985828995704652,0.4271976053714752,0.3849219977855682,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.7192973494529724,0.1567696630954742,0.150289312005043,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7892599701881409,0.2091056853532791,0.1478526890277862,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6633927822113037,0.1238228157162666,0.1191901043057441,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7209978699684143,0.1574220806360244,0.7182648181915283,284.9604797363281,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542236328125,1.0,0.3563881516456604,1.0,1.0,0.0,1.0,-1.825037240982056,1.825034499168396,2.6948114282276947e-06,1.4083160161972046,0.903812289237976,0.903812289237976,0.0,66.84083557128906,34.0,12782.654296875,-0.0,554.4259033203125,1.0,283.15008544921875,284.4495849609375,289.08465576171875,290.0912780761719,293.1499938964844,293.1499938964844,283.1499938964844,14946.525390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070482730865479,1.0,0.0,0.0,2.370768547058105,2.370778560638428,3.750348867015418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.365478515625,0.0,418.9510803222656,1895.4371337890625,0.0,968.752197265625,0.5940155386924744,1.0,0.0,3.0,1.0,0.0
12126780,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299456477165222,0.3601168692111969,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353225946426392,0.1570661664009094,0.1500511169433593,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064574599266052,0.2076431661844253,0.1464174687862396,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795629262924194,0.1238228008151054,0.1187081113457679,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341862320899963,0.1558020263910293,0.7082245349884033,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437564074993133,1.0,1.0,0.0,1.0,-1.7806265354156494,1.7806240320205688,2.568726813478861e-06,1.3735374212265017,0.886630654335022,0.886630654335022,0.0,59.81633377075195,25.0,12770.3671875,-0.0,503.3440246582031,1.0,283.1499938964844,284.344970703125,288.9982604980469,289.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,18284.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694506764411926,1.0,0.0,0.0,2.5686287879943848,2.56864070892334,4.402466231567814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.459228515625,0.0,536.7328491210938,1895.4371337890625,0.0,772.5675659179688,0.6372047662734985,1.0,0.0,3.0,1.0,0.0
12126840,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299456477165222,0.3601168692111969,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353225946426392,0.1570661664009094,0.1500511169433593,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064574599266052,0.2076431661844253,0.1464174687862396,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795629262924194,0.1238228008151054,0.1187081113457679,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7341862320899963,0.1558020263910293,0.7082245349884033,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437564074993133,1.0,1.0,0.0,1.0,-1.7806265354156494,1.7806240320205688,2.568726813478861e-06,1.3735374212265017,0.886630654335022,0.886630654335022,0.0,59.81633377075195,25.0,12770.3671875,-0.0,503.3440246582031,1.0,283.1499938964844,284.344970703125,288.9982604980469,289.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,18284.013671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694506764411926,1.0,0.0,0.0,2.5686287879943848,2.56864070892334,4.402466231567814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.459228515625,0.0,536.7328491210938,1895.4371337890625,0.0,772.5675659179688,0.6372047662734985,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342184960842132,0.3445446193218231,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7459362745285034,0.1575787514448166,0.150297462940216,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173941373825073,0.2073063552379608,0.1460021734237671,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6905105710029602,0.1241493746638298,0.1187890991568565,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434372305870056,0.1554647237062454,0.705406665802002,284.854248046875,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.2253723144531,284.8514709472656,1.0,0.3371850848197937,1.0,1.0,0.0,1.0,-1.7584373950958252,1.7584348917007446,2.506907321730978e-06,1.356021761894226,0.8782101273536682,0.8782101273536682,0.0,56.06502151489258,25.0,12713.0048828125,-0.0,477.9540710449219,1.0,283.1499938964844,284.3197631835937,289.01123046875,289.9331970214844,293.1499938964844,293.1499938964844,283.1499938964844,19267.33203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518402457237244,1.0,0.0,0.0,2.6063926219940186,2.606405019760132,4.532867308171263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.641357421875,0.0,563.1158447265625,1895.4371337890625,0.0,694.3113403320312,0.6493610739707947,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399489760398865,0.3276384770870209,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7588552832603455,0.15828737616539,0.1507422178983688,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298629522323608,0.2071703225374221,0.1457402408123016,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035058736801147,0.1246562227606773,0.1190505102276802,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549639940261841,0.1554029881954193,0.7038806676864624,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304643630981445,1.0,1.0,0.0,1.0,-1.736838459968567,1.7368359565734863,2.4475971258652862e-06,1.3389636278152466,0.8693462014198303,0.8693462014198303,0.0,52.21845626831055,28.0,12660.009765625,-0.0,453.22064208984375,1.0,283.1499938964844,284.2999267578125,289.0450134277344,289.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,20186.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53732830286026,1.0,0.0,0.0,2.6379928588867188,2.6380057334899902,4.6434479372692294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.67919921875,0.0,586.2741088867188,1895.4371337890625,0.0,635.7332153320312,0.6545442938804626,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536405205726623,0.3012535274028778,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830917239189148,0.1601959615945816,0.1521992981433868,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519828915596008,0.2073836326599121,0.1456352174282074,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253818511962891,0.1261302977800369,0.1201071739196777,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766022086143494,0.1559906750917434,0.7045488357543945,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214437663555145,1.0,1.0,0.0,1.0,-1.708838939666748,1.708836555480957,2.3717213935015025e-06,1.3166258335113523,0.8523576855659485,0.8523576855659485,0.0,46.68521499633789,31.0,12599.7001953125,-0.0,420.4056396484375,1.0,283.1499938964844,284.29376220703125,289.1368103027344,290.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,21116.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190341472625732,1.0,0.0,0.0,2.632624864578247,2.6326377391815186,4.624569669431369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.848388671875,0.0,588.1666870117188,1895.4371337890625,0.0,568.8963012695312,0.6540077328681946,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536405205726623,0.3012535274028778,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830917239189148,0.1601959615945816,0.1521992981433868,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519828915596008,0.2073836326599121,0.1456352174282074,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253818511962891,0.1261302977800369,0.1201071739196777,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766022086143494,0.1559906750917434,0.7045488357543945,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214437663555145,1.0,1.0,0.0,1.0,-1.708838939666748,1.708836555480957,2.3717213935015025e-06,1.3166258335113523,0.8523576855659485,0.8523576855659485,0.0,46.68521499633789,31.0,12599.7001953125,-0.0,420.4056396484375,1.0,283.1499938964844,284.29376220703125,289.1368103027344,290.0310363769531,293.1499938964844,293.1499938964844,283.1499938964844,21116.634765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190341472625732,1.0,0.0,0.0,2.632624864578247,2.6326377391815186,4.624569669431369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.848388671875,0.0,588.1666870117188,1895.4371337890625,0.0,568.8963012695312,0.6540077328681946,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678655862808227,0.2809971272945404,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056650757789612,0.1626194268465042,0.1542370915412902,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724397420883179,0.2080960273742675,0.1459486782550811,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442688345909119,0.1280863732099533,0.1217117458581924,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970385551452637,0.1572925448417663,0.7090017199516296,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157072067260742,1.0,1.0,0.0,1.0,-1.6946065425872805,1.6946041584014893,2.333605834792252e-06,1.3051817417144775,0.8360282778739929,0.8360282778739929,0.0,42.87957000732422,49.0,12603.109375,-0.0,401.2400207519531,1.0,283.1499938964844,284.3159484863281,289.2252197265625,290.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,21330.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134186744689941,1.0,0.0,0.0,2.578883171081543,2.578895807266236,4.437687550762348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.734619140625,0.0,558.5185546875,1895.4371337890625,0.0,549.845947265625,0.6418856382369995,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678655862808227,0.2809971272945404,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056650757789612,0.1626194268465042,0.1542370915412902,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724397420883179,0.2080960273742675,0.1459486782550811,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442688345909119,0.1280863732099533,0.1217117458581924,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970385551452637,0.1572925448417663,0.7090017199516296,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157072067260742,1.0,1.0,0.0,1.0,-1.6946065425872805,1.6946041584014893,2.333605834792252e-06,1.3051817417144775,0.8360282778739929,0.8360282778739929,0.0,42.87957000732422,49.0,12603.109375,-0.0,401.2400207519531,1.0,283.1499938964844,284.3159484863281,289.2252197265625,290.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,21330.490234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134186744689941,1.0,0.0,0.0,2.578883171081543,2.578895807266236,4.437687550762348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.734619140625,0.0,558.5185546875,1895.4371337890625,0.0,549.845947265625,0.6418856382369995,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480134904384613,0.2807945907115936,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103587031364441,0.1654639691114425,0.1568261533975601,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740876913070679,0.2092234641313552,0.1466615349054336,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485471367835999,0.1304379254579544,0.1238424181938171,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001376986503601,0.1590861529111862,0.7165516018867493,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187293708324432,1.0,1.0,0.0,1.0,-1.7099281549453735,1.7099257707595823,2.37385916079802e-06,1.3168606758117676,0.8207557797431946,0.8207557797431946,0.0,43.16345977783203,67.0,12766.8369140625,-0.0,410.7929382324219,1.0,283.1499938964844,284.3675537109375,289.29156494140625,290.199462890625,293.1499938964844,293.1499938964844,283.1499938964844,21038.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156511664390564,1.0,0.0,0.0,2.495539426803589,2.495551347732544,4.155489818913338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.3515625,0.0,511.5433044433594,1895.4371337890625,0.0,557.3404541015625,0.6226295232772827,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.480134904384613,0.2807945907115936,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103587031364441,0.1654639691114425,0.1568261533975601,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740876913070679,0.2092234641313552,0.1466615349054336,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485471367835999,0.1304379254579544,0.1238424181938171,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001376986503601,0.1590861529111862,0.7165516018867493,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187293708324432,1.0,1.0,0.0,1.0,-1.7099281549453735,1.7099257707595823,2.37385916079802e-06,1.3168606758117676,0.8207557797431946,0.8207557797431946,0.0,43.16345977783203,67.0,12766.8369140625,-0.0,410.7929382324219,1.0,283.1499938964844,284.3675537109375,289.29156494140625,290.199462890625,293.1499938964844,293.1499938964844,283.1499938964844,21038.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156511664390564,1.0,0.0,0.0,2.495539426803589,2.495551347732544,4.155489818913338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.3515625,0.0,511.5433044433594,1895.4371337890625,0.0,557.3404541015625,0.6226295232772827,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875433146953583,0.2984771728515625,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989398241043091,0.1686380058526992,0.1598700881004333,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585288524627686,0.2107032835483551,0.1477206349372863,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390431761741638,0.1330986618995666,0.1264074295759201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787063479423523,0.1610977798700332,0.7259660959243774,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285831809043884,1.0,1.0,0.0,1.0,-1.7504558563232422,1.7504533529281616,2.4833466341078747e-06,1.3485097885131836,0.8070251941680908,0.8070251941680908,0.0,47.076148986816406,85.0,13079.7490234375,-0.0,446.21234130859375,1.0,283.1499938964844,284.4470520019531,289.3409729003906,290.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,20388.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222364664077759,1.0,0.0,0.0,2.3960866928100586,2.3960978984832764,3.830878938515525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.304931640625,0.0,457.6726379394531,1895.4371337890625,0.0,580.0599365234375,0.6023917198181152,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875433146953583,0.2984771728515625,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989398241043091,0.1686380058526992,0.1598700881004333,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585288524627686,0.2107032835483551,0.1477206349372863,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390431761741638,0.1330986618995666,0.1264074295759201,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.787063479423523,0.1610977798700332,0.7259660959243774,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285831809043884,1.0,1.0,0.0,1.0,-1.7504558563232422,1.7504533529281616,2.4833466341078747e-06,1.3485097885131836,0.8070251941680908,0.8070251941680908,0.0,47.076148986816406,85.0,13079.7490234375,-0.0,446.21234130859375,1.0,283.1499938964844,284.4470520019531,289.3409729003906,290.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,20388.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222364664077759,1.0,0.0,0.0,2.3960866928100586,2.3960978984832764,3.830878938515525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.304931640625,0.0,457.6726379394531,1895.4371337890625,0.0,580.0599365234375,0.6023917198181152,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893678724765777,0.3125808537006378,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891736626625061,0.1703191846609115,0.1615303456783294,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.846964955329895,0.211552157998085,0.148361936211586,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310795783996582,0.1345202326774597,0.1278242468833923,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765934467315674,0.1621195077896118,0.7310165166854858,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355942070484161,1.0,1.0,0.0,1.0,-1.7779135704040527,1.7779109477996826,2.559301719884388e-06,1.3699990510940552,0.800936758518219,0.800936758518219,0.0,50.240028381347656,85.0,13287.0830078125,-0.0,472.6281433105469,1.0,283.1499938964844,284.48974609375,289.3621826171875,290.3016357421875,293.1499938964844,293.1499938964844,283.1499938964844,20204.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266302824020386,1.0,0.0,0.0,2.355851173400879,2.3558621406555176,3.703301558743988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.4541015625,0.0,437.3882446289063,1895.4371337890625,0.0,595.740234375,0.5933167934417725,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899905622005462,0.329498142004013,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779269814491272,0.1720542162656784,0.1632696688175201,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342428803443909,0.21246138215065,0.1490673869848251,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218397259712219,0.1359909027814865,0.129317432641983,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647558450698853,0.1631320118904113,0.7361752390861511,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437533378601074,1.0,1.0,0.0,1.0,-1.809144735336304,1.8091421127319336,2.647387191245798e-06,1.3944488763809204,0.7949456572532654,0.7949456572532654,0.0,54.16715621948242,88.0,13519.1728515625,-0.0,504.605712890625,1.0,283.1499938964844,284.53436279296875,289.3818054199219,290.3348388671875,293.1499938964844,293.1499938964844,283.1499938964844,20014.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315889120101929,1.0,0.0,0.0,2.319340229034424,2.3193509578704834,3.589403547721304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.18115234375,0.0,419.4186401367188,1895.4371337890625,0.0,613.9522705078125,0.5850637555122375,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895229935646057,0.3562457263469696,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633017301559448,0.1756413727998733,0.1668335497379303,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166919946670532,0.2144080996513366,0.1505513340234756,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090560793876648,0.1390303522348404,0.132372498512268,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487999796867371,0.1651075482368469,0.7460969090461731,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.356943815946579,1.0,1.0,0.0,1.0,-1.862914443016052,1.8629117012023928,2.80341669167683e-06,1.436690330505371,0.7845127582550049,0.7845127582550049,0.0,60.86222076416016,91.0,13939.20703125,-0.0,561.852294921875,1.0,283.1499938964844,284.6200256347656,289.416259765625,290.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19712.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426307916641235,1.0,0.0,0.0,2.253813028335572,2.2538232803344727,3.38944943223396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.64013671875,0.0,388.6224060058594,1895.4371337890625,0.0,656.5440063476562,0.5703302025794983,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895229935646057,0.3562457263469696,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633017301559448,0.1756413727998733,0.1668335497379303,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166919946670532,0.2144080996513366,0.1505513340234756,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090560793876648,0.1390303522348404,0.132372498512268,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7487999796867371,0.1651075482368469,0.7460969090461731,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.356943815946579,1.0,1.0,0.0,1.0,-1.862914443016052,1.8629117012023928,2.80341669167683e-06,1.436690330505371,0.7845127582550049,0.7845127582550049,0.0,60.86222076416016,91.0,13939.20703125,-0.0,561.852294921875,1.0,283.1499938964844,284.6200256347656,289.416259765625,290.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,19712.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426307916641235,1.0,0.0,0.0,2.253813028335572,2.2538232803344727,3.38944943223396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.64013671875,0.0,388.6224060058594,1895.4371337890625,0.0,656.5440063476562,0.5703302025794983,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889214932918548,0.3783245682716369,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537847757339478,0.1793824434280395,0.1705177277326584,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034173846244812,0.2165121585130691,0.1521286815404892,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999717950820923,0.1421985924243927,0.1355244219303131,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378002405166626,0.1671203523874282,0.755927562713623,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687048256397247,1.0,1.0,0.0,1.0,-1.91133713722229,1.9113341569900515,2.9482587251550285e-06,1.4746161699295044,0.7756198644638062,0.7756198644638062,0.0,66.83841705322266,94.0,14325.572265625,-0.0,615.8677368164062,1.0,283.1499938964844,284.6999816894531,289.4420166015625,290.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,19459.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536656379699707,1.0,0.0,0.0,2.197750329971313,2.1977601051330566,3.222924078727374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.8115234375,0.0,363.5577087402344,1895.4371337890625,0.0,702.0482788085938,0.557761013507843,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889214932918548,0.3783245682716369,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537847757339478,0.1793824434280395,0.1705177277326584,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034173846244812,0.2165121585130691,0.1521286815404892,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999717950820923,0.1421985924243927,0.1355244219303131,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378002405166626,0.1671203523874282,0.755927562713623,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687048256397247,1.0,1.0,0.0,1.0,-1.91133713722229,1.9113341569900515,2.9482587251550285e-06,1.4746161699295044,0.7756198644638062,0.7756198644638062,0.0,66.83841705322266,94.0,14325.572265625,-0.0,615.8677368164062,1.0,283.1499938964844,284.6999816894531,289.4420166015625,290.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,19459.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536656379699707,1.0,0.0,0.0,2.197750329971313,2.1977601051330566,3.222924078727374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.8115234375,0.0,363.5577087402344,1895.4371337890625,0.0,702.0482788085938,0.557761013507843,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886091947555542,0.3968939483165741,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475655674934387,0.1832809746265411,0.1743276566267013,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932856678962708,0.2187707722187042,0.1537979394197464,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939800977706909,0.1454968452453613,0.1387769877910614,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.729974091053009,0.1692536175251007,0.766120970249176,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793043792247772,1.0,1.0,0.0,1.0,-1.9563641548156736,1.956361174583435,3.0866187898936914e-06,1.5098209381103516,0.7682865858078003,0.7682865858078003,0.0,72.22368621826172,82.0,14694.3603515625,-0.0,667.7899780273438,1.0,283.1499938964844,284.775634765625,289.4624938964844,290.49224853515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636500120162964,1.0,0.0,0.0,2.150243043899536,2.1502525806427,3.085094704147196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.212158203125,0.0,343.15545654296875,1895.4371337890625,0.0,745.8868408203125,0.5471129417419434,1.0,0.0,3.0,1.0,0.0
