time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886091947555542,0.3968939483165741,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475655674934387,0.1832809746265411,0.1743276566267013,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932856678962708,0.2187707722187042,0.1537979394197464,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939800977706909,0.1454968452453613,0.1387769877910614,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.729974091053009,0.1692536175251007,0.766120970249176,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793043792247772,1.0,1.0,0.0,1.0,-1.9563641548156736,1.956361174583435,3.0866187898936914e-06,1.5098209381103516,0.7682865858078003,0.7682865858078003,0.0,72.22368621826172,82.0,14694.3603515625,-0.0,667.7899780273438,1.0,283.1499938964844,284.775634765625,289.4624938964844,290.49224853515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636500120162964,1.0,0.0,0.0,2.150243043899536,2.1502525806427,3.085094704147196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.212158203125,0.0,343.15545654296875,1895.4371337890625,0.0,745.8868408203125,0.5471129417419434,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901879131793976,0.3996894061565399,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510548830032349,0.1873158067464828,0.178131565451622,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942981719970703,0.2211557924747467,0.1554577499628067,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979183554649353,0.1489032953977584,0.1419967263936996,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313535213470459,0.171528622508049,0.7762590050697327,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832437992095947,1.0,1.0,0.0,1.0,-1.9823421239852903,1.9823390245437624,3.1685576686868444e-06,1.5304583311080933,0.7623564004898071,0.7623564004898071,0.0,73.55481719970703,70.0,14961.1044921875,-0.0,692.7398071289062,1.0,283.1499938964844,284.8384704589844,289.48065185546875,290.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722872614860535,1.0,0.0,0.0,2.1105918884277344,2.11060094833374,2.972363120079536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.012939453125,0.0,326.6737060546875,1895.4371337890625,0.0,785.9482421875,0.5382136106491089,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901879131793976,0.3996894061565399,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510548830032349,0.1873158067464828,0.178131565451622,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942981719970703,0.2211557924747467,0.1554577499628067,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979183554649353,0.1489032953977584,0.1419967263936996,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313535213470459,0.171528622508049,0.7762590050697327,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832437992095947,1.0,1.0,0.0,1.0,-1.9823421239852903,1.9823390245437624,3.1685576686868444e-06,1.5304583311080933,0.7623564004898071,0.7623564004898071,0.0,73.55481719970703,70.0,14961.1044921875,-0.0,692.7398071289062,1.0,283.1499938964844,284.8384704589844,289.48065185546875,290.5296936035156,293.1499938964844,293.1499938964844,283.1499938964844,19027.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722872614860535,1.0,0.0,0.0,2.1105918884277344,2.11060094833374,2.972363120079536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.012939453125,0.0,326.6737060546875,1895.4371337890625,0.0,785.9482421875,0.5382136106491089,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925328195095062,0.3959494531154632,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559346556663513,0.1893864423036575,0.1800342351198196,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983151078224182,0.2223930358886718,0.1562833786010742,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030330896377563,0.1506505459547042,0.1435983330011367,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349739074707031,0.1727413386106491,0.7814021110534668,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.383348137140274,1.0,1.0,0.0,1.0,-1.989231824874878,1.98922860622406,3.190576080669416e-06,1.5359896421432495,0.7599623799324036,0.7599623799324036,0.0,72.8548583984375,70.0,15057.8388671875,-0.0,695.886474609375,1.0,283.1499938964844,284.8642578125,289.4882202148437,290.5445556640625,293.1499938964844,293.1499938964844,283.1499938964844,18945.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5758796334266663,1.0,0.0,0.0,2.0931332111358643,2.09314227104187,2.923392230513855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.6083984375,0.0,319.6260986328125,1895.4371337890625,0.0,803.2135620117188,0.534311830997467,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959814846515655,0.3894087076187134,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627221345901489,0.1914944052696228,0.1819463968276977,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043390512466431,0.2236602306365966,0.1571113020181656,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099164128303528,0.1524290442466735,0.1452037096023559,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403315305709839,0.1740141808986663,0.7866806983947754,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824230432510376,1.0,1.0,0.0,1.0,-1.99293863773346,1.9929354190826416,3.202537072866108e-06,1.5390187501907349,0.7576090097427368,0.7576090097427368,0.0,71.4325942993164,73.0,15137.599609375,-0.0,694.0368041992188,1.0,283.1499938964844,284.8867492675781,289.4951477050781,290.5574645996094,293.1499938964844,293.1499938964844,283.1499938964844,18846.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5789068341255188,1.0,0.0,0.0,2.077847957611084,2.07785701751709,2.8808520369238977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.440673828125,0.0,313.42987060546875,1895.4371337890625,0.0,818.0439453125,0.5308547019958496,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045939683914185,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729726433753967,0.1958532333374023,0.1859516352415084,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122538924217224,0.2263136506080627,0.1588843464851379,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195505499839783,0.1561085432767868,0.1485775262117386,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480583190917969,0.1767729222774505,0.7984173893928528,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838219940662384,1.0,1.0,0.0,1.0,-2.0096139907836914,2.009610652923584,3.255825959058712e-06,1.5521005392074585,0.7541364431381226,0.7541364431381226,0.0,70.26696014404297,76.0,15347.875,-0.0,703.5265502929688,1.0,283.1499938964844,284.932861328125,289.5097045898437,290.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18677.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835101008415222,1.0,0.0,0.0,2.0515377521514893,2.051546573638916,2.808357635331049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.50390625,0.0,302.9566650390625,1895.4371337890625,0.0,841.0962524414062,0.5249082446098328,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045939683914185,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729726433753967,0.1958532333374023,0.1859516352415084,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122538924217224,0.2263136506080627,0.1588843464851379,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195505499839783,0.1561085432767868,0.1485775262117386,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480583190917969,0.1767729222774505,0.7984173893928528,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838219940662384,1.0,1.0,0.0,1.0,-2.0096139907836914,2.009610652923584,3.255825959058712e-06,1.5521005392074585,0.7541364431381226,0.7541364431381226,0.0,70.26696014404297,76.0,15347.875,-0.0,703.5265502929688,1.0,283.1499938964844,284.932861328125,289.5097045898437,290.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,18677.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835101008415222,1.0,0.0,0.0,2.0515377521514893,2.051546573638916,2.808357635331049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.50390625,0.0,302.9566650390625,1895.4371337890625,0.0,841.0962524414062,0.5249082446098328,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134275555610657,0.3789625167846679,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812758684158325,0.2003920823335647,0.1901624500751495,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177200555801392,0.2291203588247299,0.1607897132635116,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269189357757568,0.1599347442388534,0.1521271169185638,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541424036026001,0.1797603815793991,0.8114141821861267,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867326080799103,1.0,1.0,0.0,1.0,-2.0326812267303467,2.0326781272888184,3.330462277517654e-06,1.5702794790267944,0.7521153688430786,0.7521153688430786,0.0,70.09870910644531,79.0,15607.0986328125,-0.0,721.8572387695312,1.0,283.1499938964844,284.9805908203125,289.5306396484375,290.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18506.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875242352485657,1.0,0.0,0.0,2.031863212585449,2.031872034072876,2.754750880740176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.181884765625,0.0,295.0977783203125,1895.4371337890625,0.0,861.699462890625,0.5203874707221985,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134275555610657,0.3789625167846679,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812758684158325,0.2003920823335647,0.1901624500751495,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177200555801392,0.2291203588247299,0.1607897132635116,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269189357757568,0.1599347442388534,0.1521271169185638,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541424036026001,0.1797603815793991,0.8114141821861267,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867326080799103,1.0,1.0,0.0,1.0,-2.0326812267303467,2.0326781272888184,3.330462277517654e-06,1.5702794790267944,0.7521153688430786,0.7521153688430786,0.0,70.09870910644531,79.0,15607.0986328125,-0.0,721.8572387695312,1.0,283.1499938964844,284.9805908203125,289.5306396484375,290.6165771484375,293.1499938964844,293.1499938964844,283.1499938964844,18506.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875242352485657,1.0,0.0,0.0,2.031863212585449,2.031872034072876,2.754750880740176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.181884765625,0.0,295.0977783203125,1895.4371337890625,0.0,861.699462890625,0.5203874707221985,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216541290283203,0.3785854279994964,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874091863632202,0.2047534137964248,0.194365993142128,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209781646728516,0.2317346036434173,0.1626758724451065,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322690486907959,0.1635432839393615,0.1556343734264373,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583035826683044,0.1825644671916961,0.8244146108627319,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908024728298187,1.0,1.0,0.0,1.0,-2.05936598777771,2.0593626499176025,3.4179806789325085e-06,1.5913267135620115,0.7516604065895081,0.7516604065895081,0.0,70.73155975341797,82.0,15905.0791015625,-0.0,746.4110717773438,1.0,283.1499938964844,285.0276794433594,289.5584411621094,290.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,18331.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917314291000366,1.0,0.0,0.0,2.0190210342407227,2.0190296173095703,2.720038310144446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.099609375,0.0,289.77496337890625,1895.4371337890625,0.0,883.8035278320312,0.5173241496086121,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216541290283203,0.3785854279994964,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874091863632202,0.2047534137964248,0.194365993142128,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209781646728516,0.2317346036434173,0.1626758724451065,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322690486907959,0.1635432839393615,0.1556343734264373,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583035826683044,0.1825644671916961,0.8244146108627319,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908024728298187,1.0,1.0,0.0,1.0,-2.05936598777771,2.0593626499176025,3.4179806789325085e-06,1.5913267135620115,0.7516604065895081,0.7516604065895081,0.0,70.73155975341797,82.0,15905.0791015625,-0.0,746.4110717773438,1.0,283.1499938964844,285.0276794433594,289.5584411621094,290.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,18331.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917314291000366,1.0,0.0,0.0,2.0190210342407227,2.0190296173095703,2.720038310144446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.099609375,0.0,289.77496337890625,1895.4371337890625,0.0,883.8035278320312,0.5173241496086121,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287666916847229,0.3815717399120331,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906171083450317,0.2087503969669342,0.1982353925704956,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.821547269821167,0.2340026646852493,0.1643229573965072,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734988272190094,0.1667306721210479,0.1587571650743484,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759709894657135,0.1849460750818252,0.8356227278709412,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956325054168701,1.0,1.0,0.0,1.0,-2.086788892745972,2.086785316467285,3.5091909467155347e-06,1.612945795059204,0.7529556155204773,0.7529556155204773,0.0,72.15315246582031,85.0,16234.861328125,-0.0,774.9701538085938,1.0,283.1499938964844,285.0723571777344,289.5946655273437,290.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18144.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961668491363525,1.0,0.0,0.0,2.013474941253662,2.0134835243225098,2.7051157758251065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.417724609375,0.0,287.03863525390625,1895.4371337890625,0.0,907.6814575195312,0.5158059597015381,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287666916847229,0.3815717399120331,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906171083450317,0.2087503969669342,0.1982353925704956,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.821547269821167,0.2340026646852493,0.1643229573965072,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734988272190094,0.1667306721210479,0.1587571650743484,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759709894657135,0.1849460750818252,0.8356227278709412,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956325054168701,1.0,1.0,0.0,1.0,-2.086788892745972,2.086785316467285,3.5091909467155347e-06,1.612945795059204,0.7529556155204773,0.7529556155204773,0.0,72.15315246582031,85.0,16234.861328125,-0.0,774.9701538085938,1.0,283.1499938964844,285.0723571777344,289.5946655273437,290.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18144.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961668491363525,1.0,0.0,0.0,2.013474941253662,2.0134835243225098,2.7051157758251065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.417724609375,0.0,287.03863525390625,1895.4371337890625,0.0,907.6814575195312,0.5158059597015381,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319348573684692,0.3839657306671142,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914459705352783,0.2106688469648361,0.2000891417264938,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211426734924316,0.2350662797689438,0.1650934964418411,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356462478637695,0.1682214736938476,0.1602161526679992,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596655488014221,0.1860267072916031,0.8407161235809326,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982466459274292,1.0,1.0,0.0,1.0,-2.1006853580474854,2.100681781768799,3.555859620973933e-06,1.6238701343536377,0.7543750405311584,0.7543750405311584,0.0,73.07925415039062,85.0,16411.013671875,-0.0,790.4347534179688,1.0,283.1499938964844,285.093505859375,289.6159362792969,290.7435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18053.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985639691352844,1.0,0.0,0.0,2.01340913772583,2.0134177207946777,2.704939277009544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.305419921875,0.0,286.6399230957031,1895.4371337890625,0.0,920.83544921875,0.5156322121620178,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348791480064392,0.3868091404438019,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7918998599052429,0.212552011013031,0.2019078880548477,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204099535942078,0.2360999584197998,0.1658423095941543,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359609007835388,0.1696619540452957,0.1616257429122924,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592546939849854,0.1870505064725875,0.8455482721328735,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009602665901184,1.0,1.0,0.0,1.0,-2.114680528640747,2.1146769523620605,3.60314015779295e-06,1.6348369121551514,0.7561368942260742,0.7561368942260742,0.0,74.1163101196289,88.0,16595.59765625,-0.0,806.5703735351562,1.0,283.1499938964844,285.113525390625,289.6391296386719,290.7766418457031,293.1499938964844,293.1499938964844,283.1499938964844,17947.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011191010475159,1.0,0.0,0.0,2.015671730041504,2.015680313110352,2.711022091261839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.05078125,0.0,286.9993591308594,1895.4371337890625,0.0,935.0496215820312,0.5159303545951843,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402033925056458,0.3935031294822693,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919967770576477,0.2162458449602127,0.2054752856492996,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182418942451477,0.238105297088623,0.1672971099615097,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358375787734985,0.1724274307489395,0.1643337905406952,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576360702514648,0.1889626085758209,0.8545969724655151,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066064357757568,1.0,1.0,0.0,1.0,-2.142872333526612,2.142868757247925,3.699189164763084e-06,1.6567950248718262,0.7613174319267273,0.7613174319267273,0.0,76.44959259033203,91.0,16987.111328125,-0.0,840.5496215820312,1.0,283.1499938964844,285.1502990722656,289.6906433105469,290.849609375,293.1499938964844,293.1499938964844,283.1499938964844,17739.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067404747009277,1.0,0.0,0.0,2.025946617126465,2.0259552001953125,2.738730984219729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.73828125,0.0,289.7862548828125,1895.4371337890625,0.0,966.9784545898438,0.5177760720252991,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402033925056458,0.3935031294822693,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919967770576477,0.2162458449602127,0.2054752856492996,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182418942451477,0.238105297088623,0.1672971099615097,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358375787734985,0.1724274307489395,0.1643337905406952,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576360702514648,0.1889626085758209,0.8545969724655151,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066064357757568,1.0,1.0,0.0,1.0,-2.142872333526612,2.142868757247925,3.699189164763084e-06,1.6567950248718262,0.7613174319267273,0.7613174319267273,0.0,76.44959259033203,91.0,16987.111328125,-0.0,840.5496215820312,1.0,283.1499938964844,285.1502990722656,289.6906433105469,290.849609375,293.1499938964844,293.1499938964844,283.1499938964844,17739.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067404747009277,1.0,0.0,0.0,2.025946617126465,2.0259552001953125,2.738730984219729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.73828125,0.0,289.7862548828125,1895.4371337890625,0.0,966.9784545898438,0.5177760720252991,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449014902114868,0.40114226937294,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913728952407837,0.2198766618967056,0.2089837938547134,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154494762420654,0.2400545924901962,0.168714627623558,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.175074890255928,0.1669298708438873,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553077936172485,0.1907312124967575,0.8630011081695557,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124471247196197,1.0,1.0,0.0,1.0,-2.1711761951446533,2.171172380447388,3.796731562033529e-06,1.678685188293457,0.7686131596565247,0.7686131596565247,0.0,79.0438232421875,94.0,17408.833984375,-0.0,876.4096069335938,1.0,283.1499938964844,285.1820068359375,289.7480163574219,290.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,17523.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130642890930176,1.0,0.0,0.0,2.0445773601531982,2.044585943222046,2.789333564123808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.19970703125,0.0,295.5762939453125,1895.4371337890625,0.0,1003.9488525390624,0.5214182138442993,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.5449014902114868,0.40114226937294,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913728952407837,0.2198766618967056,0.2089837938547134,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154494762420654,0.2400545924901962,0.168714627623558,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.175074890255928,0.1669298708438873,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553077936172485,0.1907312124967575,0.8630011081695557,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124471247196197,1.0,1.0,0.0,1.0,-2.1711761951446533,2.171172380447388,3.796731562033529e-06,1.678685188293457,0.7686131596565247,0.7686131596565247,0.0,79.0438232421875,94.0,17408.833984375,-0.0,876.4096069335938,1.0,283.1499938964844,285.1820068359375,289.7480163574219,290.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,17523.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130642890930176,1.0,0.0,0.0,2.0445773601531982,2.044585943222046,2.789333564123808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.19970703125,0.0,295.5762939453125,1895.4371337890625,0.0,1003.9488525390624,0.5214182138442993,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549066960811615,0.4093592762947082,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903456687927246,0.2234708219766616,0.2124589085578918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.812309205532074,0.2419802695512771,0.1701150834560394,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338326573371887,0.1776492595672607,0.1694530844688415,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525814771652222,0.1923859715461731,0.8708986043930054,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183926284313202,1.0,1.0,0.0,1.0,-2.199418067932129,2.199414253234864,3.895440386258997e-06,1.7005401849746704,0.7781262993812561,0.7781262993812561,0.0,81.8237533569336,97.0,17859.818359375,-0.0,913.7545776367188,1.0,283.1499938964844,285.20806884765625,289.8102111816406,291.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,17302.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200401186943054,1.0,0.0,0.0,2.071695804595948,2.071704387664795,2.863817485376785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.181640625,0.0,304.5677795410156,1895.4371337890625,0.0,1045.9913330078125,0.5269057750701904,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549066960811615,0.4093592762947082,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903456687927246,0.2234708219766616,0.2124589085578918,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.812309205532074,0.2419802695512771,0.1701150834560394,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338326573371887,0.1776492595672607,0.1694530844688415,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525814771652222,0.1923859715461731,0.8708986043930054,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183926284313202,1.0,1.0,0.0,1.0,-2.199418067932129,2.199414253234864,3.895440386258997e-06,1.7005401849746704,0.7781262993812561,0.7781262993812561,0.0,81.8237533569336,97.0,17859.818359375,-0.0,913.7545776367188,1.0,283.1499938964844,285.20806884765625,289.8102111816406,291.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,17302.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200401186943054,1.0,0.0,0.0,2.071695804595948,2.071704387664795,2.863817485376785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.181640625,0.0,304.5677795410156,1895.4371337890625,0.0,1045.9913330078125,0.5269057750701904,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5527902841567993,0.4179072976112366,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891149520874023,0.2270389795303344,0.2159123122692108,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089874982833862,0.2438925504684448,0.1715094745159149,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324337959289551,0.1801652312278747,0.171924814581871,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496558427810669,0.1939445436000824,0.8783705830574036,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.424378752708435,1.0,1.0,0.0,1.0,-2.227452278137207,2.2274482250213623,3.9950145946932025e-06,1.722381353378296,0.78995281457901,0.78995281457901,0.0,84.73738861083984,100.0,18338.716796875,-0.0,952.2718505859376,1.0,283.1499938964844,285.2283020019531,289.87646484375,291.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,17079.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275866031646729,1.0,0.0,0.0,2.107276678085327,2.107285499572754,2.963033125524817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.47412109375,0.0,316.98004150390625,1895.4371337890625,0.0,1092.92138671875,0.5342580080032349,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5527902841567993,0.4179072976112366,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891149520874023,0.2270389795303344,0.2159123122692108,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089874982833862,0.2438925504684448,0.1715094745159149,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324337959289551,0.1801652312278747,0.171924814581871,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496558427810669,0.1939445436000824,0.8783705830574036,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.424378752708435,1.0,1.0,0.0,1.0,-2.227452278137207,2.2274482250213623,3.9950145946932025e-06,1.722381353378296,0.78995281457901,0.78995281457901,0.0,84.73738861083984,100.0,18338.716796875,-0.0,952.2718505859376,1.0,283.1499938964844,285.2283020019531,289.87646484375,291.1125793457031,293.1499938964844,293.1499938964844,283.1499938964844,17079.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275866031646729,1.0,0.0,0.0,2.107276678085327,2.107285499572754,2.963033125524817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.47412109375,0.0,316.98004150390625,1895.4371337890625,0.0,1092.92138671875,0.5342580080032349,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.554505467414856,0.4222617149353027,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884569764137268,0.2288145422935485,0.2176319807767868,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072786927223206,0.2448404133319854,0.1722028702497482,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316859364509583,0.1814012974500656,0.1731413751840591,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.748153030872345,0.1946910172700882,0.8819625973701477,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273720979690552,1.0,1.0,0.0,1.0,-2.2413570880889893,2.241353273391724,4.044900379085448e-06,1.7332146167755127,0.7967680096626282,0.7967680096626282,0.0,86.2318115234375,100.0,18588.0859375,-0.0,971.8909301757812,1.0,283.1499938964844,285.2362060546875,289.91094970703125,291.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,16969.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315473914146423,1.0,0.0,0.0,2.12817120552063,2.128180265426636,3.022084058557084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.9248046875,0.0,324.5379943847656,1895.4371337890625,0.0,1118.14013671875,0.5386280417442322,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.5561274886131287,0.4266562461853027,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.78778076171875,0.2305848449468612,0.2193472981452942,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055400848388672,0.2457809299230575,0.1728921085596084,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309137582778931,0.1826226413249969,0.1743448227643966,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466338872909546,0.1954166293144226,0.8854630589485168,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303595423698425,1.0,1.0,0.0,1.0,-2.255174398422241,2.2551703453063965,4.094704763701884e-06,1.7439254522323608,0.8038074970245361,0.8038074970245361,0.0,87.74593353271484,103.0,18843.45703125,-0.0,991.7162475585938,1.0,283.1499938964844,285.2427062988281,289.9461975097656,291.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,16867.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356207728385925,1.0,0.0,0.0,2.1509950160980225,2.1510043144226074,3.087253048761341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.8525390625,0.0,333.0267944335937,1895.4371337890625,0.0,1144.4876708984375,0.5434355735778809,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591223239898682,0.4354722499847412,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864378690719604,0.2341155856847763,0.2227678298950195,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020781874656677,0.2476421743631363,0.1742573082447052,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.729349672794342,0.1850258111953735,0.1767143458127975,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436060905456543,0.1968125402927398,0.8922123908996582,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363002777099609,1.0,1.0,0.0,1.0,-2.2824668884277344,2.2824625968933105,4.194544544589007e-06,1.7653743028640747,0.8171398639678955,0.8171398639678955,0.0,90.82524871826172,106.0,19364.05859375,-0.0,1031.866943359375,1.0,283.1499938964844,285.2545166015625,290.0184631347656,291.3146057128906,293.1499938964844,293.1499938964844,283.1499938964844,16769.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440092921257019,1.0,0.0,0.0,2.1981303691864014,2.1981396675109863,3.22403849395414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.57275390625,0.0,351.5962829589844,1895.4371337890625,0.0,1200.033935546875,0.5535894632339478,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591223239898682,0.4354722499847412,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864378690719604,0.2341155856847763,0.2227678298950195,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020781874656677,0.2476421743631363,0.1742573082447052,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.729349672794342,0.1850258111953735,0.1767143458127975,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93341064453125,0.7436060905456543,0.1968125402927398,0.8922123908996582,285.9339599609375,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363002777099609,1.0,1.0,0.0,1.0,-2.2824668884277344,2.2824625968933105,4.194544544589007e-06,1.7653743028640747,0.8171398639678955,0.8171398639678955,0.0,90.82524871826172,106.0,19364.05859375,-0.0,1031.866943359375,1.0,283.1499938964844,285.2545166015625,290.0184631347656,291.3146057128906,293.1499938964844,293.1499938964844,283.1499938964844,16769.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440092921257019,1.0,0.0,0.0,2.1981303691864014,2.1981396675109863,3.22403849395414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.57275390625,0.0,351.5962829589844,1895.4371337890625,0.0,1200.033935546875,0.5535894632339478,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618221759796143,0.4442897140979767,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851389646530151,0.2376432120800018,0.2261839807033538,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986972332000732,0.2494833022356033,0.1756083667278289,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.727784276008606,0.1873834133148193,0.1790402829647064,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406203150749207,0.1981454342603683,0.8986725211143494,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421806931495666,1.0,1.0,0.0,1.0,-2.309339761734009,2.309335470199585,4.293967776902719e-06,1.7864222526550293,0.8308915495872498,0.8308915495872498,0.0,93.94688415527344,109.0,19898.666015625,-0.0,1072.60546875,1.0,283.1499938964844,285.2655029296875,290.0926818847656,291.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,16709.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525915861129761,1.0,0.0,0.0,2.247196912765503,2.247206449508667,3.3695789625198813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.61376953125,0.0,371.9062194824219,1895.4371337890625,0.0,1258.6016845703125,0.5642793774604797,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618221759796143,0.4442897140979767,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851389646530151,0.2376432120800018,0.2261839807033538,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986972332000732,0.2494833022356033,0.1756083667278289,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.727784276008606,0.1873834133148193,0.1790402829647064,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406203150749207,0.1981454342603683,0.8986725211143494,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672546386719,1.0,0.4421806931495666,1.0,1.0,0.0,1.0,-2.309339761734009,2.309335470199585,4.293967776902719e-06,1.7864222526550293,0.8308915495872498,0.8308915495872498,0.0,93.94688415527344,109.0,19898.666015625,-0.0,1072.60546875,1.0,283.1499938964844,285.2655029296875,290.0926818847656,291.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,16709.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525915861129761,1.0,0.0,0.0,2.247196912765503,2.247206449508667,3.3695789625198813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.61376953125,0.0,371.9062194824219,1895.4371337890625,0.0,1258.6016845703125,0.5642793774604797,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642640590667725,0.453031450510025,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839385867118835,0.2411779165267944,0.2296052724123001,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954484820365906,0.2513102889060974,0.1769493669271469,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262629270553589,0.1897035241127014,0.1813299655914306,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.737723171710968,0.1994267255067825,0.9048943519592284,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885697364807,1.0,1.0,0.0,1.0,-2.335786819458008,2.335782289505005,4.393132712721126e-06,1.8072017431259155,0.845064103603363,0.845064103603363,0.0,97.09468841552734,112.0,20444.6796875,-0.0,1113.8397216796875,1.0,283.1499938964844,285.276123046875,290.1684875488281,291.52850341796875,293.1499938964844,293.1499938964844,283.1499938964844,16673.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612799167633057,1.0,0.0,0.0,2.2973477840423584,2.2973577976226807,3.521655571603333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.79541015625,0.0,393.6473388671875,1895.4371337890625,0.0,1319.61474609375,0.5752944946289062,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642640590667725,0.453031450510025,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.7839385867118835,0.2411779165267944,0.2296052724123001,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7954484820365906,0.2513102889060974,0.1769493669271469,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262629270553589,0.1897035241127014,0.1813299655914306,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.737723171710968,0.1994267255067825,0.9048943519592284,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479885697364807,1.0,1.0,0.0,1.0,-2.335786819458008,2.335782289505005,4.393132712721126e-06,1.8072017431259155,0.845064103603363,0.845064103603363,0.0,97.09468841552734,112.0,20444.6796875,-0.0,1113.8397216796875,1.0,283.1499938964844,285.276123046875,290.1684875488281,291.52850341796875,293.1499938964844,293.1499938964844,283.1499938964844,16673.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612799167633057,1.0,0.0,0.0,2.2973477840423584,2.2973577976226807,3.521655571603333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.79541015625,0.0,393.6473388671875,1895.4371337890625,0.0,1319.61474609375,0.5752944946289062,1.0,0.0,3.0,1.0,0.0
