time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664734840393066,0.461670458316803,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828549146652222,0.2447269856929779,0.2330388575792312,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923464179039001,0.253126323223114,0.1782827228307724,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248008847236633,0.1919915974140167,0.1835887134075164,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349275350570679,0.2006645798683166,0.9109160900115968,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537181854248047,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.4918060666532256e-06,1.8275760412216189,0.8596652150154114,0.8596652150154114,0.0,100.25409698486328,100.0,21000.181640625,-0.0,1155.5225830078125,1.0,283.1499938964844,285.2868347167969,290.2455444335937,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,16656.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700233817100525,1.0,0.0,0.0,2.3479321002960205,2.347942352294922,3.678445921195817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.97021484375,0.0,416.5707702636719,1895.4371337890625,0.0,1382.6934814453125,0.5864753723144531,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664734840393066,0.461670458316803,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828549146652222,0.2447269856929779,0.2330388575792312,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923464179039001,0.253126323223114,0.1782827228307724,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248008847236633,0.1919915974140167,0.1835887134075164,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349275350570679,0.2006645798683166,0.9109160900115968,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.0307922363281,1.0,0.4537181854248047,1.0,1.0,0.0,1.0,-2.3618388175964355,2.3618342876434326,4.4918060666532256e-06,1.8275760412216189,0.8596652150154114,0.8596652150154114,0.0,100.25409698486328,100.0,21000.181640625,-0.0,1155.5225830078125,1.0,283.1499938964844,285.2868347167969,290.2455444335937,291.6386108398437,293.1499938964844,293.1499938964844,283.1499938964844,16656.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700233817100525,1.0,0.0,0.0,2.3479321002960205,2.347942352294922,3.678445921195817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.97021484375,0.0,416.5707702636719,1895.4371337890625,0.0,1382.6934814453125,0.5864753723144531,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677827596664429,0.4612554311752319,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.785007655620575,0.2464957982301712,0.234706312417984,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7935410141944885,0.2540178894996643,0.1789058744907379,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7263000011444092,0.1931122988462448,0.1846521198749542,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358009219169617,0.2012577354907989,0.9135987162590028,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543164670467376,1.0,1.0,0.0,1.0,-2.368606805801392,2.3686022758483887,4.517921752267284e-06,1.8330291509628296,0.8670880794525146,0.8670880794525146,0.0,100.36109161376952,100.0,21243.537109375,-0.0,1163.5997314453125,1.0,283.1499938964844,285.2896423339844,290.28424072265625,291.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,16654.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743885278701782,1.0,0.0,0.0,2.3732097148895264,2.373219966888428,3.758076161375357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.18896484375,0.0,428.4052734375,1895.4371337890625,0.0,1414.7930908203125,0.592085599899292,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.5698272585868835,0.4576264321804046,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.7889994382858276,0.248259425163269,0.2363323122262954,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965903282165527,0.2548949122428894,0.1794926673173904,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292999625205994,0.1942172795534134,0.185663416981697,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382171750068665,0.2018413543701172,0.916044056415558,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538101851940155,1.0,1.0,0.0,1.0,-2.371063709259033,2.3710591793060303,4.527428700384917e-06,1.8350123167037964,0.8745213150978088,0.8745213150978088,0.0,99.45314025878906,103.0,21454.958984375,-0.0,1162.716796875,1.0,283.1499938964844,285.28875732421875,290.322021484375,291.74591064453125,293.1499938964844,293.1499938964844,283.1499938964844,16658.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785880327224731,1.0,0.0,0.0,2.398315906524658,2.3983263969421387,3.838009945411613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.6025390625,0.0,440.4235534667969,1895.4371337890625,0.0,1446.045654296875,0.5976747870445251,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.574943482875824,0.4560534954071045,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937307357788086,0.2518183588981628,0.2396592050790786,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993663549423218,0.2566447556018829,0.1806986927986145,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.732569694519043,0.1964254081249237,0.1877308338880539,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403258681297302,0.203044980764389,0.9212936162948608,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264579296112,1.0,1.0,0.0,1.0,-2.3833987712860107,2.3833940029144287,4.574321792460978e-06,1.8444314002990725,0.889607846736908,0.889607846736908,0.0,99.41022491455078,106.0,21923.828125,-0.0,1176.598388671875,1.0,283.1499938964844,285.2904357910156,290.39532470703125,291.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,16676.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861442923545837,1.0,0.0,0.0,2.447826385498047,2.447837352752685,3.9981085819817963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.26171875,0.0,464.8698120117188,1895.4371337890625,0.0,1503.169189453125,0.6087358593940735,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.574943482875824,0.4560534954071045,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937307357788086,0.2518183588981628,0.2396592050790786,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993663549423218,0.2566447556018829,0.1806986927986145,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.732569694519043,0.1964254081249237,0.1877308338880539,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403258681297302,0.203044980764389,0.9212936162948608,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556264579296112,1.0,1.0,0.0,1.0,-2.3833987712860107,2.3833940029144287,4.574321792460978e-06,1.8444314002990725,0.889607846736908,0.889607846736908,0.0,99.41022491455078,106.0,21923.828125,-0.0,1176.598388671875,1.0,283.1499938964844,285.2904357910156,290.39532470703125,291.8469543457031,293.1499938964844,293.1499938964844,283.1499938964844,16676.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861442923545837,1.0,0.0,0.0,2.447826385498047,2.447837352752685,3.9981085819817963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.26171875,0.0,464.8698120117188,1895.4371337890625,0.0,1503.169189453125,0.6087358593940735,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798317790031433,0.4573908150196075,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967764139175415,0.2554221153259277,0.243058830499649,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004138469696045,0.2583864331245422,0.1819220334291458,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344151735305786,0.1986250132322311,0.1898227483034134,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410377860069275,0.204274296760559,0.9268417954444884,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411680698395,1.0,1.0,0.0,1.0,-2.3997349739074707,2.399730443954468,4.637141501007136e-06,1.8570818901062007,0.905094563961029,0.905094563961029,0.0,100.2901611328125,109.0,22427.92578125,0.0,1198.99755859375,1.0,283.1499938964844,285.2968444824219,290.4709167480469,291.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,16701.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932084560394287,1.0,0.0,0.0,2.496271133422852,2.4962823390960693,4.1579269804969954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.498046875,0.0,489.7381896972656,1895.4371337890625,0.0,1557.5728759765625,0.622596263885498,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798317790031433,0.4573908150196075,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967764139175415,0.2554221153259277,0.243058830499649,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004138469696045,0.2583864331245422,0.1819220334291458,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344151735305786,0.1986250132322311,0.1898227483034134,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410377860069275,0.204274296760559,0.9268417954444884,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584411680698395,1.0,1.0,0.0,1.0,-2.3997349739074707,2.399730443954468,4.637141501007136e-06,1.8570818901062007,0.905094563961029,0.905094563961029,0.0,100.2901611328125,109.0,22427.92578125,0.0,1198.99755859375,1.0,283.1499938964844,285.2968444824219,290.4709167480469,291.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,16701.404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932084560394287,1.0,0.0,0.0,2.496271133422852,2.4962823390960693,4.1579269804969954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.498046875,0.0,489.7381896972656,1895.4371337890625,0.0,1557.5728759765625,0.622596263885498,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841555595397949,0.4606370031833648,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798686683177948,0.2590318322181701,0.2464981973171234,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003088235855103,0.2600913345813751,0.1831430941820144,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352900505065918,0.2007833421230316,0.1919077783823013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407896518707275,0.2054700404405594,0.9324204921722412,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885385036468,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184343814849854,4.709700078819878e-06,1.871612548828125,0.9206539392471312,0.9206539392471312,0.0,101.77308654785156,112.0,23003.044921875,0.0,1226.93310546875,1.0,283.1499938964844,285.28472900390625,290.5506591796875,292.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,17176.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008584141731262,1.0,0.0,0.0,2.576029062271118,2.576040983200073,4.427870408107992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.85888671875,0.0,534.9775390625,1895.4371337890625,0.0,1617.5343017578125,0.6415889263153076,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841555595397949,0.4606370031833648,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.798686683177948,0.2590318322181701,0.2464981973171234,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.8003088235855103,0.2600913345813751,0.1831430941820144,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352900505065918,0.2007833421230316,0.1919077783823013,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407896518707275,0.2054700404405594,0.9324204921722412,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619885385036468,1.0,1.0,0.0,1.0,-2.4184389114379883,2.4184343814849854,4.709700078819878e-06,1.871612548828125,0.9206539392471312,0.9206539392471312,0.0,101.77308654785156,112.0,23003.044921875,0.0,1226.93310546875,1.0,283.1499938964844,285.28472900390625,290.5506591796875,292.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,17176.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008584141731262,1.0,0.0,0.0,2.576029062271118,2.576040983200073,4.427870408107992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.85888671875,0.0,534.9775390625,1895.4371337890625,0.0,1617.5343017578125,0.6415889263153076,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878244042396545,0.4653779566287994,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996723055839539,0.2626142799854278,0.2499322891235351,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992803454399109,0.2617352306842804,0.1843354254961013,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.735363245010376,0.2028692066669464,0.193945363163948,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397405505180359,0.2065848410129547,0.9377501010894777,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660410284996032,1.0,1.0,0.0,1.0,-2.4385428428649902,2.438538074493408,4.788441856362624e-06,1.8872843980789185,0.9362534880638124,0.9362534880638124,0.0,103.72679901123048,115.0,23608.58984375,0.0,1258.885009765625,1.0,283.1499938964844,285.26434326171875,290.63037109375,292.1818542480469,293.1499938964844,293.1499938964844,283.1499938964844,17870.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093726396560669,1.0,0.0,0.0,2.669971942901612,2.669984579086304,4.756711007303238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.7392578125,0.0,592.484619140625,1895.4371337890625,0.0,1685.4908447265625,0.6640427708625793,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878244042396545,0.4653779566287994,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996723055839539,0.2626142799854278,0.2499322891235351,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992803454399109,0.2617352306842804,0.1843354254961013,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.735363245010376,0.2028692066669464,0.193945363163948,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397405505180359,0.2065848410129547,0.9377501010894777,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.4660410284996032,1.0,1.0,0.0,1.0,-2.4385428428649902,2.438538074493408,4.788441856362624e-06,1.8872843980789185,0.9362534880638124,0.9362534880638124,0.0,103.72679901123048,115.0,23608.58984375,0.0,1258.885009765625,1.0,283.1499938964844,285.26434326171875,290.63037109375,292.1818542480469,293.1499938964844,293.1499938964844,283.1499938964844,17870.220703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093726396560669,1.0,0.0,0.0,2.669971942901612,2.669984579086304,4.756711007303238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.7392578125,0.0,592.484619140625,1895.4371337890625,0.0,1685.4908447265625,0.6640427708625793,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894253253936768,0.4681817591190338,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998974323272705,0.264394074678421,0.2516446113586426,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.798503041267395,0.2625354528427124,0.1849207133054733,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351633906364441,0.2038823515176773,0.1949423998594284,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389804124832153,0.2071078270673751,0.9402918219566344,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682014882564544,1.0,1.0,0.0,1.0,-2.448922872543335,2.448918104171753,4.829347290069563e-06,1.8953684568405151,0.9440250992774964,0.9440250992774964,0.0,104.84152221679688,115.0,23932.20703125,0.0,1276.0098876953125,1.0,283.1499938964844,285.2481384277344,290.6695556640625,292.240966796875,293.1499938964844,293.1499938964844,283.1499938964844,18387.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139143943786621,1.0,0.0,0.0,2.728644132614136,2.7286572456359863,4.968064217791834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.4970703125,0.0,630.8603515625,1895.4371337890625,0.0,1722.2451171875,0.6753506660461426,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908820033073425,0.4712251126766205,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999730110168457,0.2661668956279754,0.253350168466568,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975798845291138,0.263322651386261,0.1854962706565857,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7348286509513855,0.2048744112253189,0.1959207355976104,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380875945091248,0.2076074779033661,0.9427323937416076,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704277217388153,1.0,1.0,0.0,1.0,-2.459427118301392,2.4594223499298096,4.870914835919393e-06,1.9035440683364868,0.9518753290176392,0.9518753290176392,0.0,106.03324127197266,118.0,24230.70703125,0.0,1293.7393798828125,1.0,283.1499938964844,285.23992919921875,290.7071533203125,292.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,18714.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185133099555969,1.0,0.0,0.0,2.7726099491119385,2.772623300552368,5.129451210450497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.94580078125,0.0,660.3145141601562,1895.4371337890625,0.0,1759.806640625,0.6886191964149475,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934009552001953,0.4778471291065216,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998053431510925,0.2696968019008636,0.2567534148693084,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954312562942505,0.2648650407791137,0.1866303235292434,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733863890171051,0.2068041563034057,0.1978306621313095,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360165119171143,0.2085424661636352,0.9473578929901124,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235676765442,1.0,1.0,0.0,1.0,-2.480685949325561,2.4806811809539795,4.955561053066049e-06,1.9200692176818848,0.9675182104110718,0.9675182104110718,0.0,108.5969009399414,121.0,24859.921875,0.0,1330.68017578125,1.0,283.1499938964844,285.2141418457031,290.7798767089844,292.4086303710937,293.1499938964844,293.1499938964844,283.1499938964844,19663.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279384136199951,1.0,0.0,0.0,2.8801844120025635,2.8801987171173096,5.535207492357586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.86474609375,0.0,737.0564575195312,1895.4371337890625,0.0,1837.8238525390625,0.7144038677215576,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934009552001953,0.4778471291065216,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998053431510925,0.2696968019008636,0.2567534148693084,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954312562942505,0.2648650407791137,0.1866303235292434,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733863890171051,0.2068041563034057,0.1978306621313095,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360165119171143,0.2085424661636352,0.9473578929901124,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750235676765442,1.0,1.0,0.0,1.0,-2.480685949325561,2.4806811809539795,4.955561053066049e-06,1.9200692176818848,0.9675182104110718,0.9675182104110718,0.0,108.5969009399414,121.0,24859.921875,0.0,1330.68017578125,1.0,283.1499938964844,285.2141418457031,290.7798767089844,292.4086303710937,293.1499938964844,293.1499938964844,283.1499938964844,19663.78125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279384136199951,1.0,0.0,0.0,2.8801844120025635,2.8801987171173096,5.535207492357586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.86474609375,0.0,737.0564575195312,1895.4371337890625,0.0,1837.8238525390625,0.7144038677215576,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954504609107971,0.4849776327610016,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993465065956116,0.2732142210006714,0.2601490020751953,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930159568786621,0.2663748860359192,0.1877446323633194,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326342463493347,0.2086836397647857,0.1996943056583404,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336810827255249,0.2094006389379501,0.9516583681106568,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409474849701,1.0,1.0,0.0,1.0,-2.502077341079712,2.502072334289551,5.041432814323343e-06,1.9366687536239624,0.983192503452301,0.983192503452301,0.0,111.34236907958984,109.0,25489.4921875,0.0,1369.136474609375,1.0,283.1499938964844,285.1885986328125,290.8483581542969,292.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,20684.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373860478401184,1.0,0.0,0.0,2.990041255950928,2.9900567531585693,5.965511604699714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.16357421875,0.0,821.5421752929688,1895.4371337890625,0.0,1917.35400390625,0.740753173828125,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954504609107971,0.4849776327610016,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993465065956116,0.2732142210006714,0.2601490020751953,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930159568786621,0.2663748860359192,0.1877446323633194,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326342463493347,0.2086836397647857,0.1996943056583404,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7336810827255249,0.2094006389379501,0.9516583681106568,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797409474849701,1.0,1.0,0.0,1.0,-2.502077341079712,2.502072334289551,5.041432814323343e-06,1.9366687536239624,0.983192503452301,0.983192503452301,0.0,111.34236907958984,109.0,25489.4921875,0.0,1369.136474609375,1.0,283.1499938964844,285.1885986328125,290.8483581542969,292.5160827636719,293.1499938964844,293.1499938964844,283.1499938964844,20684.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373860478401184,1.0,0.0,0.0,2.990041255950928,2.9900567531585693,5.965511604699714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.16357421875,0.0,821.5421752929688,1895.4371337890625,0.0,1917.35400390625,0.740753173828125,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984085202217102,0.4800079762935638,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055681586265564,0.2766891419887543,0.2633797824382782,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972463965415955,0.2678215503692627,0.188723474740982,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368618845939636,0.2104896157979965,0.2013619542121887,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368020415306091,0.2101677805185318,0.9549244046211244,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309369564056,1.0,1.0,0.0,1.0,-2.507113218307495,2.507108211517334,5.062280706624733e-06,1.9408442974090576,0.998732089996338,0.998732089996338,0.0,110.10065460205078,112.0,25985.89453125,0.0,1370.1978759765625,1.0,283.1499938964844,285.1553649902344,290.9110412597656,292.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,21758.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464815378189087,1.0,0.0,0.0,3.1002848148345947,3.1003012657165527,6.413520736714418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.70361328125,0.0,912.7575073242188,1895.4371337890625,0.0,1995.0897216796875,0.7672114372253418,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984085202217102,0.4800079762935638,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055681586265564,0.2766891419887543,0.2633797824382782,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972463965415955,0.2678215503692627,0.188723474740982,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368618845939636,0.2104896157979965,0.2013619542121887,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368020415306091,0.2101677805185318,0.9549244046211244,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790309369564056,1.0,1.0,0.0,1.0,-2.507113218307495,2.507108211517334,5.062280706624733e-06,1.9408442974090576,0.998732089996338,0.998732089996338,0.0,110.10065460205078,112.0,25985.89453125,0.0,1370.1978759765625,1.0,283.1499938964844,285.1553649902344,290.9110412597656,292.6138610839844,293.1499938964844,293.1499938964844,283.1499938964844,21758.623046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464815378189087,1.0,0.0,0.0,3.1002848148345947,3.1003012657165527,6.413520736714418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.70361328125,0.0,912.7575073242188,1895.4371337890625,0.0,1995.0897216796875,0.7672114372253418,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602911114692688,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100639581680298,0.280174970626831,0.2666313350200653,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998473644256592,0.2692480981349945,0.1896982192993164,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739746630191803,0.2122785896062851,0.203025072813034,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385931611061096,0.2109459042549133,0.958249807357788,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810085773468,1.0,1.0,0.0,1.0,-2.5156731605529785,2.5156681537628174,5.096637778478907e-06,1.9473392963409424,1.0,1.0,0.0,109.79035186767578,115.0,26476.8125,0.0,1379.7474365234375,1.0,283.1499938964844,285.12713623046875,290.96588134765625,292.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,23110.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543054223060608,1.0,0.0,0.0,3.2020230293273926,3.202040672302246,6.841356139375421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.97314453125,0.0,1004.940673828125,1895.4371337890625,0.0,2062.813720703125,0.7919167280197144,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602911114692688,0.4779277145862579,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100639581680298,0.280174970626831,0.2666313350200653,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998473644256592,0.2692480981349945,0.1896982192993164,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.739746630191803,0.2122785896062851,0.203025072813034,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385931611061096,0.2109459042549133,0.958249807357788,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801810085773468,1.0,1.0,0.0,1.0,-2.5156731605529785,2.5156681537628174,5.096637778478907e-06,1.9473392963409424,1.0,1.0,0.0,109.79035186767578,115.0,26476.8125,0.0,1379.7474365234375,1.0,283.1499938964844,285.12713623046875,290.96588134765625,292.6986389160156,293.1499938964844,293.1499938964844,283.1499938964844,23110.07421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543054223060608,1.0,0.0,0.0,3.2020230293273926,3.202040672302246,6.841356139375421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.97314453125,0.0,1004.940673828125,1895.4371337890625,0.0,2062.813720703125,0.7919167280197144,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050555109977722,0.4781475663185119,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115842342376709,0.2819348275661468,0.2682866752147674,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004440665245056,0.2699655592441559,0.1901987344026565,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406036257743835,0.2131754159927368,0.2038733661174774,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389163970947266,0.2113456130027771,0.9600397348403932,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811764657497406,1.0,1.0,0.0,1.0,-2.521695852279663,2.521690845489502,5.121040885569528e-06,1.9519898891448968,1.0,1.0,0.0,110.05402374267578,115.0,26742.224609375,0.0,1388.56689453125,1.0,283.1499938964844,285.1136779785156,290.9927673339844,292.7413330078125,293.1499938964844,293.1499938964844,283.1499938964844,23906.08984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579233646392822,1.0,0.0,0.0,3.2567038536071777,3.256721973419189,7.077010195644107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.6142578125,0.0,1057.308837890625,1895.4371337890625,0.0,2094.383056640625,0.8024973273277283,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070756316184998,0.4789465367794037,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127803802490234,0.2837075591087341,0.2699579000473022,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007153272628784,0.2706876993179321,0.1907049715518951,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411863207817078,0.2140747308731079,0.2047284245491027,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389712333679199,0.2117486596107483,0.961873173713684,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824032187461853,1.0,1.0,0.0,1.0,-2.528501033782959,2.5284957885742188,5.1486945267242845e-06,1.9572491645812988,1.0,1.0,0.0,110.50901794433594,118.0,26987.73046875,0.0,1399.2530517578125,1.0,283.1499938964844,285.1090393066406,291.01885986328125,292.78204345703125,293.1499938964844,293.1499938964844,283.1499938964844,24445.158203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614281177520752,1.0,0.0,0.0,3.293217420578003,3.293236017227173,7.236592409753939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.51025390625,0.0,1093.2723388671875,1895.4371337890625,0.0,2125.1103515625,0.814227283000946,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.610710859298706,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144286274909973,0.2872887253761291,0.2733522653579712,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004996180534363,0.2721447646617889,0.1917397826910019,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417047023773193,0.21587935090065,0.2064618021249771,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384445667266846,0.2125545442104339,0.9656375646591188,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113459587097,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991265241522e-06,1.969238877296448,1.0,1.0,0.0,111.87997436523438,121.0,27506.20703125,0.0,1425.237548828125,1.0,283.1499938964844,285.0965270996094,291.0697021484375,292.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,25712.93359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685291171073914,1.0,0.0,0.0,3.3775343894958496,3.377554178237915,7.611896535308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.32666015625,0.0,1179.4149169921875,1895.4371337890625,0.0,2187.787841796875,0.8348786234855652,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.610710859298706,0.4819240272045135,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144286274909973,0.2872887253761291,0.2733522653579712,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8004996180534363,0.2721447646617889,0.1917397826910019,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417047023773193,0.21587935090065,0.2064618021249771,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384445667266846,0.2125545442104339,0.9656375646591188,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854113459587097,1.0,1.0,0.0,1.0,-2.544003963470459,2.5439987182617188,5.211991265241522e-06,1.969238877296448,1.0,1.0,0.0,111.87997436523438,121.0,27506.20703125,0.0,1425.237548828125,1.0,283.1499938964844,285.0965270996094,291.0697021484375,292.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,25712.93359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685291171073914,1.0,0.0,0.0,3.3775343894958496,3.377554178237915,7.611896535308915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.32666015625,0.0,1179.4149169921875,1895.4371337890625,0.0,2187.787841796875,0.8348786234855652,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138222217559814,0.4863134622573852,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153347969055176,0.290911316871643,0.2768035531044006,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995205521583557,0.273615151643753,0.1927967965602874,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415640354156494,0.217687651515007,0.2082161605358123,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372660040855408,0.2133467346429824,0.9694344401359558,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889747500419616,1.0,1.0,0.0,1.0,-2.561363458633423,2.5613579750061035,5.283342943585012e-06,1.982669711112976,1.0,1.0,0.0,113.72945404052734,124.0,28026.318359375,0.0,1456.0423583984375,1.0,283.1499938964844,285.08770751953125,291.1162109375,292.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,26932.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758603096008301,1.0,0.0,0.0,3.456727266311645,3.456747770309448,7.973032438712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5615234375,0.0,1264.3365478515625,1895.4371337890625,0.0,2253.05322265625,0.8542922139167786,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138222217559814,0.4863134622573852,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153347969055176,0.290911316871643,0.2768035531044006,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995205521583557,0.273615151643753,0.1927967965602874,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415640354156494,0.217687651515007,0.2082161605358123,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372660040855408,0.2133467346429824,0.9694344401359558,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889747500419616,1.0,1.0,0.0,1.0,-2.561363458633423,2.5613579750061035,5.283342943585012e-06,1.982669711112976,1.0,1.0,0.0,113.72945404052734,124.0,28026.318359375,0.0,1456.0423583984375,1.0,283.1499938964844,285.08770751953125,291.1162109375,292.9432067871094,293.1499938964844,293.1499938964844,283.1499938964844,26932.84765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758603096008301,1.0,0.0,0.0,3.456727266311645,3.456747770309448,7.973032438712835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5615234375,0.0,1264.3365478515625,1895.4371337890625,0.0,2253.05322265625,0.8542922139167786,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.616454541683197,0.4917119741439819,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157268762588501,0.2945661544799804,0.280299037694931,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980141639709473,0.2750917375087738,0.1938681900501251,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409614324569702,0.2194930464029312,0.209981232881546,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356290221214294,0.2141142785549163,0.9731884002685548,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231405258178,1.0,1.0,0.0,1.0,-2.579967737197876,2.579962491989136,5.360359409678495e-06,1.997065782546997,1.0,1.0,0.0,115.93118286132812,127.0,28542.8984375,0.0,1490.4393310546875,1.0,283.1499938964844,285.0812683105469,291.1566467285156,293.0162658691406,293.1499938964844,293.1499938964844,283.1499938964844,28119.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834129929542542,1.0,0.0,0.0,3.532034158706665,3.532055616378784,8.324211080434907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.52490234375,0.0,1348.7830810546875,1895.4371337890625,0.0,2320.836669921875,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.616454541683197,0.4917119741439819,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157268762588501,0.2945661544799804,0.280299037694931,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980141639709473,0.2750917375087738,0.1938681900501251,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409614324569702,0.2194930464029312,0.209981232881546,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356290221214294,0.2141142785549163,0.9731884002685548,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929231405258178,1.0,1.0,0.0,1.0,-2.579967737197876,2.579962491989136,5.360359409678495e-06,1.997065782546997,1.0,1.0,0.0,115.93118286132812,127.0,28542.8984375,0.0,1490.4393310546875,1.0,283.1499938964844,285.0812683105469,291.1566467285156,293.0162658691406,293.1499938964844,293.1499938964844,283.1499938964844,28119.125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834129929542542,1.0,0.0,0.0,3.532034158706665,3.532055616378784,8.324211080434907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.52490234375,0.0,1348.7830810546875,1895.4371337890625,0.0,2320.836669921875,0.8727659583091736,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186501979827881,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157687783241272,0.2982446551322937,0.283827394247055,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961541414260864,0.2765674889087677,0.1949467360973358,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400434613227844,0.2212894707918167,0.2117480486631393,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336786985397339,0.2148504555225372,0.976850688457489,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313178539276,1.0,1.0,0.0,1.0,-2.5993669033050537,2.5993614196777344,5.441264420369407e-06,2.012078285217285,1.0,1.0,0.0,118.3920440673828,130.0,29051.3515625,0.0,1527.5140380859375,1.0,283.1499938964844,285.076171875,291.1900634765625,293.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910909056663513,1.0,0.0,0.0,3.6043217182159424,3.604344129562378,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.7275390625,0.0,1433.303466796875,1895.4371337890625,0.0,2390.2666015625,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
