time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186501979827881,0.4978211522102356,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157687783241272,0.2982446551322937,0.283827394247055,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961541414260864,0.2765674889087677,0.1949467360973358,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400434613227844,0.2212894707918167,0.2117480486631393,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336786985397339,0.2148504555225372,0.976850688457489,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971313178539276,1.0,1.0,0.0,1.0,-2.5993669033050537,2.5993614196777344,5.441264420369407e-06,2.012078285217285,1.0,1.0,0.0,118.3920440673828,130.0,29051.3515625,0.0,1527.5140380859375,1.0,283.1499938964844,285.076171875,291.1900634765625,293.0820617675781,293.1499938964844,293.1499938964844,283.1499938964844,29281.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910909056663513,1.0,0.0,0.0,3.6043217182159424,3.604344129562378,8.668428677083284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.7275390625,0.0,1433.303466796875,1895.4371337890625,0.0,2390.2666015625,0.8905081748962402,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.619593620300293,0.5010682940483093,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156989812850952,0.3000903129577636,0.2856019139289856,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951352000236511,0.2773029208183288,0.1954876035451889,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395030856132507,0.2221826165914535,0.2126305848360061,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326223850250244,0.2152053862810135,0.9786408543586732,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993031919002533,1.0,1.0,0.0,1.0,-2.609262228012085,2.6092567443847656,5.482768301590113e-06,2.0197365283966064,1.0,1.0,0.0,119.69670104980467,130.0,29311.17578125,0.0,1546.8377685546875,1.0,283.1499938964844,285.0707702636719,291.2042236328125,293.11279296875,293.1499938964844,293.1499938964844,283.1499938964844,29987.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794967532157898,1.0,0.0,0.0,3.647462844848633,3.6474857330322266,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.91650390625,0.0,1485.388916015625,1895.4371337890625,0.0,2425.5068359375,0.8982914090156555,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204391121864319,0.504421591758728,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155779242515564,0.3019395470619201,0.2873792350292206,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940665483474731,0.2780362665653229,0.1960263550281524,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389170527458191,0.2230718582868576,0.2135093510150909,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315200567245483,0.2155510187149047,0.9803892374038696,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015074610710144,1.0,1.0,0.0,1.0,-2.6192312240600586,2.61922574043274,5.524741482076934e-06,2.027452230453491,1.0,1.0,0.0,121.04325103759766,118.0,29547.54296875,0.0,1566.5828857421875,1.0,283.1499938964844,285.07183837890625,291.2159729003906,293.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,30427.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988005876541138,1.0,0.0,0.0,3.674154996871948,3.674178123474121,9.007581525111164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.80029296875,0.0,1518.238525390625,1895.4371337890625,0.0,2460.464111328125,0.907654881477356,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231427192687988,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213679194450378,0.3056031167507171,0.290777176618576,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983107566833496,0.2794516980648041,0.196976900100708,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431054711341858,0.2247975319623947,0.2150907665491104,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345412373542786,0.2161860018968582,0.9830065965652466,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230759620666504,2.623070478439331,5.541516657103784e-06,2.0306942462921143,1.0,1.0,0.0,119.59337615966795,121.0,29883.271484375,0.0,1565.4171142578125,1.0,283.1499938964844,285.0592346191406,291.2323303222656,293.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062281608581543,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.09619140625,0.0,1603.9700927734375,1895.4371337890625,0.0,2528.502685546875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231427192687988,0.4990558624267578,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213679194450378,0.3056031167507171,0.290777176618576,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983107566833496,0.2794516980648041,0.196976900100708,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431054711341858,0.2247975319623947,0.2150907665491104,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345412373542786,0.2161860018968582,0.9830065965652466,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005505681037903,1.0,1.0,0.0,1.0,-2.6230759620666504,2.623070478439331,5.541516657103784e-06,2.0306942462921143,1.0,1.0,0.0,119.59337615966795,121.0,29883.271484375,0.0,1565.4171142578125,1.0,283.1499938964844,285.0592346191406,291.2323303222656,293.1827392578125,293.1499938964844,293.1499938964844,283.1499938964844,31562.478515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062281608581543,1.0,0.0,0.0,3.7420494556427,3.7420735359191895,9.343559099761478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.09619140625,0.0,1603.9700927734375,1895.4371337890625,0.0,2528.502685546875,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253353357315063,0.4972555637359619,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238521814346313,0.3075090050697326,0.2925477623939514,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999835014343262,0.2801792025566101,0.1974677741527557,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448431849479675,0.225689098238945,0.2159096300601959,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356816530227661,0.2165240198373794,0.9843875169754028,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009041428565979,1.0,1.0,0.0,1.0,-2.626262664794922,2.6262569427490234,5.554720246436773e-06,2.0330300331115723,1.0,1.0,0.0,119.16714477539062,121.0,30061.529296875,0.0,1567.9344482421875,1.0,283.1499938964844,285.049072265625,291.2360534667969,293.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,32280.22265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096490502357483,1.0,0.0,0.0,3.784358263015747,3.7843828201293945,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.37841796875,0.0,1658.99267578125,1895.4371337890625,0.0,2559.96142578125,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273161172866821,0.4967268705368042,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255689740180969,0.3092737197875976,0.2941994071006775,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009160161018372,0.2808502316474914,0.1979293823242187,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459321618080139,0.2265117168426513,0.2166788280010223,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362439036369324,0.2168444842100143,0.98577082157135,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015204548835754,1.0,1.0,0.0,1.0,-2.630751371383667,2.630745649337769,5.573677754000528e-06,2.0364818572998047,1.0,1.0,0.0,119.16749572753906,124.0,30220.46875,0.0,1574.1744384765625,1.0,283.1499938964844,285.0467834472656,291.2375183105469,293.2092590332031,293.1499938964844,293.1499938964844,283.1499938964844,32689.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125675320625305,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677129355623038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.85888671875,0.0,1690.626708984375,1895.4371337890625,0.0,2586.857421875,0.9405943751335144,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307193636894226,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270666003227234,0.3129108846187591,0.2976729869842529,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006424903869629,0.2821912765502929,0.1989030390977859,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462969422340393,0.2281734347343444,0.2182984203100204,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355992794036865,0.2174693793058395,0.988805890083313,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576146721839905,0.7576146721839905,0.4000000059604645,1.0,-2.645209789276123,1.7535991668701172,0.8916106820106506,1.159311056137085,1.0,1.0,0.0,120.05714416503906,127.0,30452.21484375,0.0,1594.6998291015625,1.0,283.1499938964844,285.030029296875,291.2381286621094,293.2279052734375,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179607391357422,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.8935546875,0.0,1778.3170166015625,1895.4371337890625,0.0,2636.687255859375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307193636894226,0.4996682107448578,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270666003227234,0.3129108846187591,0.2976729869842529,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006424903869629,0.2821912765502929,0.1989030390977859,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462969422340393,0.2281734347343444,0.2182984203100204,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355992794036865,0.2174693793058395,0.988805890083313,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034846663475037,0.7576146721839905,0.7576146721839905,0.4000000059604645,1.0,-2.645209789276123,1.7535991668701172,0.8916106820106506,1.159311056137085,1.0,1.0,0.0,120.05714416503906,127.0,30452.21484375,0.0,1594.6998291015625,1.0,283.1499938964844,285.030029296875,291.2381286621094,293.2279052734375,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179607391357422,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.8935546875,0.0,1778.3170166015625,1895.4371337890625,0.0,2636.687255859375,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324244141578674,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278714418411255,0.3162357211112976,0.3009448051452636,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996078133583069,0.2831853032112121,0.1997058093547821,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460203170776367,0.2295819371938705,0.2197504937648773,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343406677246094,0.2178347110748291,0.9910427331924438,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768889427185,0.515229344367981,0.515229344367981,0.800000011920929,1.0,-2.659231662750244,1.0338469743728638,1.6253846883773804,0.4375470578670501,1.0,1.0,0.0,121.5161361694336,130.0,30762.24609375,0.0,1620.106689453125,1.0,283.05206298828125,284.9261169433594,291.2513427734375,293.27392578125,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262853622436523,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.02490234375,0.0,1852.964599609375,1895.4371337890625,0.0,2713.893798828125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324244141578674,0.5035805702209473,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278714418411255,0.3162357211112976,0.3009448051452636,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996078133583069,0.2831853032112121,0.1997058093547821,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460203170776367,0.2295819371938705,0.2197504937648773,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343406677246094,0.2178347110748291,0.9910427331924438,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061768889427185,0.515229344367981,0.515229344367981,0.800000011920929,1.0,-2.659231662750244,1.0338469743728638,1.6253846883773804,0.4375470578670501,1.0,1.0,0.0,121.5161361694336,130.0,30762.24609375,0.0,1620.106689453125,1.0,283.05206298828125,284.9261169433594,291.2513427734375,293.27392578125,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262853622436523,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.02490234375,0.0,1852.964599609375,1895.4371337890625,0.0,2713.893798828125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324122548103333,0.5059605240821838,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279182314872742,0.3176232874393463,0.3024221658706665,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986935973167419,0.2833923697471618,0.1999814510345459,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455482482910156,0.2300675958395004,0.2203480154275894,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333818674087524,0.2177926301956176,0.991520881652832,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077411532402039,0.3940366506576538,0.3940366506576538,1.0,1.0,-2.665489435195923,0.7691313624382019,1.8963581323623653,0.1717090010643005,1.0,1.0,0.0,122.40686798095705,130.0,31390.515625,0.0,1634.0140380859375,1.0,282.7935791015625,284.7156066894531,291.30322265625,293.43634033203125,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371782898902893,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.96533203125,0.0,1875.701416015625,1895.4371337890625,0.0,2815.363525390625,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316421627998352,0.5095933675765991,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270910382270813,0.3187633156776428,0.3036147356033325,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968107461929321,0.2833427488803863,0.2000366151332855,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442664504051208,0.230350062251091,0.2207242548465728,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316293120384216,0.2175331115722656,0.9909210205078124,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093080401420593,0.4131498336791992,0.4131498336791992,1.0,1.0,-2.6710894107818604,0.7940084934234619,1.877081036567688,0.1952827423810959,1.0,1.0,0.0,123.69847869873048,133.0,31485.298828125,0.0,1647.7672119140625,1.0,282.75604248046875,284.6614074707031,291.2815246582031,293.3743591308594,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421926498413086,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.69580078125,0.0,1893.3897705078125,1895.4371337890625,0.0,2862.207763671875,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283929347991943,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244937658309937,0.3206352591514587,0.3056100606918335,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022168636322,0.2828419804573059,0.1998587846755981,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408164739608765,0.230556845664978,0.2211372703313827,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.727201521396637,0.2166241556406021,0.987930178642273,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124265551567078,0.4513762295246124,0.4513762295246124,1.0,1.0,-2.6804728507995605,0.8817623257637024,1.798710584640503,0.2808813154697418,1.0,1.0,0.0,126.6512222290039,121.0,32272.201171875,0.0,1674.3369140625,1.0,282.4559631347656,284.4004211425781,291.2799377441406,293.4259338378906,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855994462966919,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.17138671875,0.0,1917.759033203125,1895.4371337890625,0.0,2991.444580078125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6283929347991943,0.5181601643562317,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244937658309937,0.3206352591514587,0.3056100606918335,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792022168636322,0.2828419804573059,0.1998587846755981,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408164739608765,0.230556845664978,0.2211372703313827,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.727201521396637,0.2166241556406021,0.987930178642273,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124265551567078,0.4513762295246124,0.4513762295246124,1.0,1.0,-2.6804728507995605,0.8817623257637024,1.798710584640503,0.2808813154697418,1.0,1.0,0.0,126.6512222290039,121.0,32272.201171875,0.0,1674.3369140625,1.0,282.4559631347656,284.4004211425781,291.2799377441406,293.4259338378906,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855994462966919,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.17138671875,0.0,1917.759033203125,1895.4371337890625,0.0,2991.444580078125,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244960427284241,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269581198692322,0.3220635056495666,0.3070232570171356,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925698161125183,0.281923234462738,0.1992648392915725,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418463230133057,0.2303663194179535,0.221015453338623,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355224609375,0.2152987122535705,0.9822861552238464,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269317626953,0.4896025955677032,0.4896025955677032,1.0,1.0,-2.6714537143707275,0.9528293013572692,1.718624472618103,0.3541774749755859,1.0,1.0,0.0,125.5684585571289,109.0,32887.9921875,0.0,1656.060546875,1.0,282.1558837890625,284.1330261230469,291.2725830078125,293.4601135253906,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670429587364197,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3359375,0.0,1932.3575439453125,1895.4371337890625,0.0,3095.07080078125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6244960427284241,0.5155810713768005,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269581198692322,0.3220635056495666,0.3070232570171356,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925698161125183,0.281923234462738,0.1992648392915725,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418463230133057,0.2303663194179535,0.221015453338623,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270355224609375,0.2152987122535705,0.9822861552238464,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100269317626953,0.4896025955677032,0.4896025955677032,1.0,1.0,-2.6714537143707275,0.9528293013572692,1.718624472618103,0.3541774749755859,1.0,1.0,0.0,125.5684585571289,109.0,32887.9921875,0.0,1656.060546875,1.0,282.1558837890625,284.1330261230469,291.2725830078125,293.4601135253906,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670429587364197,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3359375,0.0,1932.3575439453125,1895.4371337890625,0.0,3095.07080078125,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224456429481506,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336030840873718,0.3231722414493561,0.3079997301101684,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975022196769714,0.2807208597660064,0.1983718127012252,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465931177139282,0.2299032211303711,0.2205000221729278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137059420347213,0.9747723937034608,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939688205719,0.4858193099498749,0.4858193099498749,1.0,1.0,-2.6480917930603027,0.9387890696525574,1.70930278301239,0.3454980254173279,1.0,1.0,0.0,121.28040313720705,112.0,33386.2734375,0.0,1603.4578857421875,1.0,281.8558654785156,283.8600158691406,291.26495361328125,293.4836120605469,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753920793533325,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.1904296875,0.0,1941.070556640625,1895.4371337890625,0.0,3173.383544921875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224456429481506,0.5040766000747681,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336030840873718,0.3231722414493561,0.3079997301101684,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975022196769714,0.2807208597660064,0.1983718127012252,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465931177139282,0.2299032211303711,0.2205000221729278,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303802371025085,0.2137059420347213,0.9747723937034608,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939688205719,0.4858193099498749,0.4858193099498749,1.0,1.0,-2.6480917930603027,0.9387890696525574,1.70930278301239,0.3454980254173279,1.0,1.0,0.0,121.28040313720705,112.0,33386.2734375,0.0,1603.4578857421875,1.0,281.8558654785156,283.8600158691406,291.26495361328125,293.4836120605469,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753920793533325,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.1904296875,0.0,1941.070556640625,1895.4371337890625,0.0,3173.383544921875,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621572732925415,0.4985501170158386,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372399210929871,0.3241746723651886,0.3088959753513336,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992402911186218,0.2794502079486847,0.1974459439516067,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486014366149902,0.2293564528226852,0.2199318557977676,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421230792999,0.9670591950416564,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820360243320465,0.4820360243320465,1.0,1.0,-2.6314494609832764,0.9250709414482116,1.7063785791397097,0.3353135585784912,0.999174177646637,0.999174177646637,0.0,119.0512466430664,115.0,34115.4296875,0.0,1570.2294921875,1.0,281.5558166503906,283.60162353515625,291.2662048339844,293.5233459472656,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827340006828308,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.4404296875,0.0,1945.76513671875,1895.4371337890625,0.0,3242.197021484375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.621572732925415,0.4985501170158386,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372399210929871,0.3241746723651886,0.3088959753513336,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992402911186218,0.2794502079486847,0.1974459439516067,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486014366149902,0.2293564528226852,0.2199318557977676,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310735583305359,0.2120421230792999,0.9670591950416564,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006090998649597,0.4820360243320465,0.4820360243320465,1.0,1.0,-2.6314494609832764,0.9250709414482116,1.7063785791397097,0.3353135585784912,0.999174177646637,0.999174177646637,0.0,119.0512466430664,115.0,34115.4296875,0.0,1570.2294921875,1.0,281.5558166503906,283.60162353515625,291.2662048339844,293.5233459472656,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827340006828308,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.4404296875,0.0,1945.76513671875,1895.4371337890625,0.0,3242.197021484375,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207170486450195,0.4976890385150909,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380987048149109,0.3246530890464782,0.3093720078468323,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991125583648682,0.2788052260875702,0.1970130950212478,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487340569496155,0.2290676981210708,0.2196739166975021,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305967211723328,0.2112021148204803,0.963346779346466,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996119737625122,0.4801443815231323,0.4801443815231323,1.0,1.0,-2.6256935596466064,0.9192370176315308,1.706456422805786,0.3307268619537353,0.9963581562042236,0.9963581562042236,0.0,118.59583282470705,115.0,34866.21484375,0.0,1560.239990234375,1.0,281.2929077148437,283.3982849121094,291.2985534667969,293.6513671875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893816471099854,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.6962890625,0.0,1945.733154296875,1895.4371337890625,0.0,3304.424072265625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193626523017883,0.4979459643363952,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382977843284607,0.3250778019428253,0.3097659945487976,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982907295227051,0.2781129777431488,0.196524441242218,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482706308364868,0.2287383526563644,0.2193610817193985,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295616269111633,0.2103285491466522,0.959418773651123,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.49895840883255,0.4802910983562469,0.4802910983562469,1.0,1.0,-2.620790958404541,0.9172712564468384,1.703519582748413,0.3298180401325226,0.994166135787964,0.994166135787964,0.0,118.50106811523438,118.0,34890.30859375,0.0,1553.05859375,1.0,281.255859375,283.349365234375,291.274169921875,293.5760803222656,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907477259635925,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.759765625,0.0,1943.162109375,1895.4371337890625,0.0,3317.199951171875,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153136491775513,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376109600067139,0.3258883059024811,0.3105806410312652,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.276714563369751,0.1955837905406952,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463774085044861,0.2280567288398742,0.2187629342079162,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085707336664199,0.9517471194267272,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984954297542572,0.4805845618247986,0.4805845618247986,1.0,1.0,-2.613842010498047,0.9149865508079528,1.6988554000854492,0.3290054202079773,0.9865713119506836,0.9865713119506836,0.0,119.0328598022461,106.0,35827.12109375,0.0,1545.88525390625,1.0,280.95587158203125,283.1103820800781,291.2850952148437,293.6408996582031,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998503088951111,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.10595703125,0.0,1931.80322265625,1895.4371337890625,0.0,3402.188720703125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153136491775513,0.5005611777305603,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376109600067139,0.3258883059024811,0.3105806410312652,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955459952354431,0.276714563369751,0.1955837905406952,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463774085044861,0.2280567288398742,0.2187629342079162,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.726582407951355,0.2085707336664199,0.9517471194267272,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984954297542572,0.4805845618247986,0.4805845618247986,1.0,1.0,-2.613842010498047,0.9149865508079528,1.6988554000854492,0.3290054202079773,0.9865713119506836,0.9865713119506836,0.0,119.0328598022461,106.0,35827.12109375,0.0,1545.88525390625,1.0,280.95587158203125,283.1103820800781,291.2850952148437,293.6408996582031,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998503088951111,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.10595703125,0.0,1931.80322265625,1895.4371337890625,0.0,3402.188720703125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.612490177154541,0.4972172379493713,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397302627563477,0.3263135552406311,0.310996800661087,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965281009674072,0.2758317589759826,0.1949767619371414,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475037574768066,0.2276039868593216,0.2183357626199722,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.726922869682312,0.2074723690748214,0.9468239545822144,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958645403385162,0.4807606339454651,0.4807606339454651,1.0,1.0,-2.6031816005706787,0.9109447002410888,1.6922370195388794,0.3275051116943359,0.9800965785980223,0.9800965785980223,0.0,117.68580627441406,106.0,36688.0,0.0,1525.3341064453125,1.0,280.6790771484375,282.8998413085937,291.3173217773437,293.7644348144531,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085609912872314,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.267578125,0.0,1920.5699462890625,1895.4371337890625,0.0,3483.244384765625,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110348701477051,0.4930906891822815,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420946002006531,0.3265727162361145,0.3111756145954132,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981447577476501,0.2752260565757751,0.1945044994354248,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490964531898499,0.2272843271493911,0.2179743200540542,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279289364814758,0.2067199498414993,0.9431835412979126,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934057593345642,0.4808780252933502,0.4808780252933502,1.0,1.0,-2.5930662155151367,0.9070286154747008,1.686037540435791,0.3258762657642364,0.9762679934501648,0.9762679934501648,0.0,116.1305694580078,109.0,36639.66015625,0.0,1504.7550048828125,1.0,280.65594482421875,282.8695983886719,291.29443359375,293.7046203613281,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099158644676208,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.3095703125,0.0,1910.844970703125,1895.4371337890625,0.0,3495.82275390625,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076673269271851,0.4900904893875122,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441837430000305,0.327149897813797,0.3117085099220276,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736672759056091,0.1934058666229248,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496720552444458,0.226454421877861,0.2171691507101059,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048185467720031,0.9345529675483704,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.490713506937027,0.4808580875396728,0.4808580875396728,1.0,1.0,-2.577430248260498,0.9006522297859192,1.6767780780792236,0.3227586150169372,0.96321702003479,0.96321702003479,0.0,114.71511840820312,112.0,37441.5078125,0.0,1477.5853271484375,1.0,280.3560485839844,282.632568359375,291.2974853515625,293.75653076171875,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919428825378418,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.00390625,0.0,1878.893798828125,1895.4371337890625,0.0,3583.886474609375,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076673269271851,0.4900904893875122,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441837430000305,0.327149897813797,0.3117085099220276,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982649207115173,0.2736672759056091,0.1934058666229248,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496720552444458,0.226454421877861,0.2171691507101059,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272353172302246,0.2048185467720031,0.9345529675483704,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.490713506937027,0.4808580875396728,0.4808580875396728,1.0,1.0,-2.577430248260498,0.9006522297859192,1.6767780780792236,0.3227586150169372,0.96321702003479,0.96321702003479,0.0,114.71511840820312,112.0,37441.5078125,0.0,1477.5853271484375,1.0,280.3560485839844,282.632568359375,291.2974853515625,293.75653076171875,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919428825378418,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.00390625,0.0,1878.893798828125,1895.4371337890625,0.0,3583.886474609375,0.9695582389831544,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029239892959595,0.4913408458232879,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439236283302307,0.3276326060295105,0.3122007846832275,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720446586608886,0.192298948764801,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481724619865417,0.225568413734436,0.2163621932268142,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245819568634033,0.2028599083423614,0.9259313344955444,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366264343261,0.4808381497859955,0.4808381497859955,1.0,1.0,-2.566861629486084,0.8963155150413513,1.670546293258667,0.3206489980220794,0.9476338624954224,0.9476338624954224,0.0,114.71611785888672,100.0,38271.51171875,0.0,1463.5732421875,1.0,280.0562744140625,282.404541015625,291.3009033203125,293.8097839355469,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928511679172516,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137536037291284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.443359375,0.0,1834.8057861328125,1895.4371337890625,0.0,3667.491455078125,0.961515486240387,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029239892959595,0.4913408458232879,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439236283302307,0.3276326060295105,0.3122007846832275,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959977984428406,0.2720446586608886,0.192298948764801,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481724619865417,0.225568413734436,0.2163621932268142,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245819568634033,0.2028599083423614,0.9259313344955444,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894366264343261,0.4808381497859955,0.4808381497859955,1.0,1.0,-2.566861629486084,0.8963155150413513,1.670546293258667,0.3206489980220794,0.9476338624954224,0.9476338624954224,0.0,114.71611785888672,100.0,38271.51171875,0.0,1463.5732421875,1.0,280.0562744140625,282.404541015625,291.3009033203125,293.8097839355469,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928511679172516,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137536037291284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.443359375,0.0,1834.8057861328125,1895.4371337890625,0.0,3667.491455078125,0.961515486240387,1.0,0.0,3.0,1.0,0.0
