time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002761125564575,0.4883303642272949,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457498550415039,0.3278417885303497,0.3124022781848907,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968544960021973,0.2712156176567077,0.191720649600029,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491476535797119,0.2251036614179611,0.2159161567687988,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.724855899810791,0.2018510848283767,0.9213806390762328,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869914650917053,0.4808281660079956,0.4808281660079956,1.0,1.0,-2.556802272796631,0.8921786546707153,1.664623498916626,0.3188782930374145,0.9382697343826294,0.9382697343826294,0.0,113.5087432861328,100.0,39057.09765625,0.0,1445.05224609375,1.0,279.7952575683594,282.2207946777344,291.3293762207031,293.9383239746094,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354866743087769,1.0,0.0,0.0,3.875437259674072,3.875463724136353,1.002154476736905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.9150390625,0.0,1808.0970458984373,1895.4371337890625,0.0,3731.3271484375,0.956551432609558,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981023907661438,0.4829370677471161,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.84882652759552,0.32798832654953,0.3124769032001495,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989457845687866,0.2703342139720917,0.1910571455955505,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512126564979553,0.2245949357748031,0.215373620390892,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261276841163635,0.2007993161678314,0.9163790941238404,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836889207363128,0.4808935523033142,0.4808935523033142,1.0,1.0,-2.5429582595825195,0.8866348266601562,1.6563233137130735,0.316436618566513,0.9293954968452454,0.9293954968452454,0.0,111.49305725097656,103.0,38960.3203125,0.0,1418.2496337890625,1.0,279.756591796875,282.1777648925781,291.30419921875,293.85986328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937258005142212,1.0,0.0,0.0,3.849428415298462,3.849454641342163,9.887484111459344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.3662109375,0.0,1777.1297607421875,1895.4371337890625,0.0,3747.4833984375,0.9508321285247804,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942485332489014,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511366248130798,0.3282578587532043,0.3127066493034363,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685776054859161,0.1898101866245269,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519603967666626,0.2235815972089767,0.214382991194725,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255223989486694,0.1987277865409851,0.9068992137908936,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604053497314,0.481024295091629,0.481024295091629,1.0,1.0,-2.524689197540283,0.879439115524292,1.6452500820159912,0.3130358457565307,0.9085285663604736,0.9085285663604736,0.0,109.81644439697266,106.0,39667.63671875,0.0,1387.5238037109375,1.0,279.4569396972656,281.96209716796875,291.30572509765625,293.9043273925781,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451693892478944,1.0,0.0,0.0,3.786489486694336,3.786515235900879,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.72900390625,0.0,1703.8297119140625,1895.4371337890625,0.0,3819.341552734375,0.9369544386863708,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942485332489014,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511366248130798,0.3282578587532043,0.3127066493034363,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992623448371887,0.2685776054859161,0.1898101866245269,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519603967666626,0.2235815972089767,0.214382991194725,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255223989486694,0.1987277865409851,0.9068992137908936,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804604053497314,0.481024295091629,0.481024295091629,1.0,1.0,-2.524689197540283,0.879439115524292,1.6452500820159912,0.3130358457565307,0.9085285663604736,0.9085285663604736,0.0,109.81644439697266,106.0,39667.63671875,0.0,1387.5238037109375,1.0,279.4569396972656,281.96209716796875,291.30572509765625,293.9043273925781,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451693892478944,1.0,0.0,0.0,3.786489486694336,3.786515235900879,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.72900390625,0.0,1703.8297119140625,1895.4371337890625,0.0,3819.341552734375,0.9369544386863708,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891077518463135,0.4799309074878692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509340882301331,0.3284760117530823,0.3129324615001678,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970866560935974,0.2668013572692871,0.1885830014944076,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505202293395996,0.2225453108549118,0.2134191542863845,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966423094272613,0.8976306915283203,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584841251373,0.4811550378799438,0.4811550378799438,1.0,1.0,-2.512028694152832,0.8745207190513611,1.6375080347061155,0.3107644617557525,0.8853209614753723,0.8853209614753723,0.0,109.58940887451172,94.0,40357.71875,0.0,1370.460693359375,1.0,279.157470703125,281.7604064941406,291.3085327148437,293.9495544433594,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95257169008255,1.0,0.0,0.0,3.706557035446167,3.7065818309783936,9.167156349576544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.048828125,0.0,1613.6263427734375,1895.4371337890625,0.0,3886.100341796875,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891077518463135,0.4799309074878692,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509340882301331,0.3284760117530823,0.3129324615001678,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970866560935974,0.2668013572692871,0.1885830014944076,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505202293395996,0.2225453108549118,0.2134191542863845,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883939743042,0.1966423094272613,0.8976306915283203,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787584841251373,0.4811550378799438,0.4811550378799438,1.0,1.0,-2.512028694152832,0.8745207190513611,1.6375080347061155,0.3107644617557525,0.8853209614753723,0.8853209614753723,0.0,109.58940887451172,94.0,40357.71875,0.0,1370.460693359375,1.0,279.157470703125,281.7604064941406,291.3085327148437,293.9495544433594,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95257169008255,1.0,0.0,0.0,3.706557035446167,3.7065818309783936,9.167156349576544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.048828125,0.0,1613.6263427734375,1895.4371337890625,0.0,3886.100341796875,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870103240013123,0.4693836569786072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578106164932251,0.3298369348049164,0.3137206137180328,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661707103252411,0.1877790093421936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552460432052612,0.2223366945981979,0.2128267884254455,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279376029968,0.8899075984954834,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886915206909,0.481456845998764,0.481456845998764,1.0,1.0,-2.4893596172332764,0.8657844662666321,1.623575210571289,0.3071043193340301,0.8679413199424744,0.8679413199424744,0.0,105.8788604736328,97.0,38905.79296875,0.0,1326.2506103515625,1.0,279.4422607421875,282.0047912597656,291.2190246582031,293.7059631347656,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339169859886168,1.0,0.0,0.0,3.622111558914185,3.622135639190674,8.754209375183564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.12109375,0.0,1519.021484375,1895.4371337890625,0.0,3716.9912109375,0.9006253480911255,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870103240013123,0.4693836569786072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578106164932251,0.3298369348049164,0.3137206137180328,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.802007794380188,0.2661707103252411,0.1877790093421936,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552460432052612,0.2223366945981979,0.2128267884254455,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259376049041748,0.1953279376029968,0.8899075984954834,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727886915206909,0.481456845998764,0.481456845998764,1.0,1.0,-2.4893596172332764,0.8657844662666321,1.623575210571289,0.3071043193340301,0.8679413199424744,0.8679413199424744,0.0,105.8788604736328,97.0,38905.79296875,0.0,1326.2506103515625,1.0,279.4422607421875,282.0047912597656,291.2190246582031,293.7059631347656,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339169859886168,1.0,0.0,0.0,3.622111558914185,3.622135639190674,8.754209375183564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.12109375,0.0,1519.021484375,1895.4371337890625,0.0,3716.9912109375,0.9006253480911255,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895158052444458,0.4608778655529022,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648864030838013,0.3323931097984314,0.3157919049263,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404861450195,0.2667296528816223,0.1879245042800903,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602638602256775,0.2230915129184723,0.2132440358400344,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293610572814941,0.1950669586658477,0.8872057199478149,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489308357239,0.4817586839199066,0.4817586839199066,1.0,1.0,-2.4790399074554443,0.8621389865875244,1.6169010400772097,0.3053898811340332,0.8537948727607727,0.8537948727607727,0.0,103.18190002441406,100.0,37648.796875,0.0,1302.1197509765625,1.0,279.7411804199219,282.2760314941406,291.2063293457031,293.5912780761719,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125364422798156,1.0,0.0,0.0,3.541475296020508,3.54149866104126,8.368771204914083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.826171875,0.0,1431.20849609375,1895.4371337890625,0.0,3520.1279296875,0.8826454877853394,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895158052444458,0.4608778655529022,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648864030838013,0.3323931097984314,0.3157919049263,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072404861450195,0.2667296528816223,0.1879245042800903,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602638602256775,0.2230915129184723,0.2132440358400344,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293610572814941,0.1950669586658477,0.8872057199478149,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698489308357239,0.4817586839199066,0.4817586839199066,1.0,1.0,-2.4790399074554443,0.8621389865875244,1.6169010400772097,0.3053898811340332,0.8537948727607727,0.8537948727607727,0.0,103.18190002441406,100.0,37648.796875,0.0,1302.1197509765625,1.0,279.7411804199219,282.2760314941406,291.2063293457031,293.5912780761719,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125364422798156,1.0,0.0,0.0,3.541475296020508,3.54149866104126,8.368771204914083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.826171875,0.0,1431.20849609375,1895.4371337890625,0.0,3520.1279296875,0.8826454877853394,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913311839103699,0.4579993188381195,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679062724113464,0.3339292705059051,0.31711545586586,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093274235725403,0.2672492861747741,0.1882017403841018,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623792886734009,0.2236919701099395,0.2137040048837661,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307801246643066,0.195197120308876,0.8872442245483398,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691956043243408,0.4819096028804779,0.4819096028804779,1.0,1.0,-2.478099584579468,0.8620332479476929,1.6160664558410645,0.305371880531311,0.8484036326408386,0.8484036326408386,0.0,102.36228942871094,100.0,36740.46875,0.0,1297.507080078125,1.0,279.9952392578125,282.4784545898437,291.1885681152344,293.4646301269531,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006289839744568,1.0,0.0,0.0,3.50377893447876,3.503801822662353,8.191561278181325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.69970703125,0.0,1390.9471435546875,1895.4371337890625,0.0,3409.44677734375,0.87425297498703,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934073328971863,0.4557260870933532,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707569241523743,0.3356267809867859,0.3186422884464264,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112391829490662,0.2679162621498108,0.1886174082756042,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.764379620552063,0.2244288921356201,0.2143304497003555,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321261167526245,0.1954757124185562,0.8881282806396484,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690181612968445,0.4820461869239807,0.4820461869239807,1.0,1.0,-2.47951340675354,0.8628657460212708,1.616647720336914,0.3057708740234375,0.8427755236625671,0.8427755236625671,0.0,101.78765106201172,103.0,36587.4765625,0.0,1296.81103515625,1.0,280.04052734375,282.554931640625,291.2236328125,293.5361328125,293.1499938964844,293.1499938964844,280.3500061035156,37896.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943336606025696,1.0,0.0,0.0,3.469226360321045,3.46924901008606,8.030795584090811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.859375,0.0,1354.6839599609375,1895.4371337890625,0.0,3350.711181640625,0.8664749264717102,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976730585098267,0.4533413052558899,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753567337989807,0.3392819166183471,0.3219653666019439,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018726348877,0.2694752812385559,0.1896246075630188,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675039768218994,0.2261326760053634,0.215833380818367,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924143791199,0.1962722092866897,0.8911958336830139,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361754417419,0.4823194146156311,0.4823194146156311,1.0,1.0,-2.4873363971710205,0.8665684461593628,1.6207678318023682,0.3075158596038818,0.8348543643951416,0.8348543643951416,0.0,101.39085388183594,106.0,35636.37109375,0.0,1304.7313232421875,1.0,280.3397521972656,282.8320617675781,291.2434387207031,293.4962158203125,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793737888336182,1.0,0.0,0.0,3.4086754322052,3.408697366714477,7.752907436042733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.4951171875,0.0,1291.9237060546875,1895.4371337890625,0.0,3210.711669921875,0.8528515100479126,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976730585098267,0.4533413052558899,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753567337989807,0.3392819166183471,0.3219653666019439,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.814018726348877,0.2694752812385559,0.1896246075630188,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675039768218994,0.2261326760053634,0.215833380818367,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340924143791199,0.1962722092866897,0.8911958336830139,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698361754417419,0.4823194146156311,0.4823194146156311,1.0,1.0,-2.4873363971710205,0.8665684461593628,1.6207678318023682,0.3075158596038818,0.8348543643951416,0.8348543643951416,0.0,101.39085388183594,106.0,35636.37109375,0.0,1304.7313232421875,1.0,280.3397521972656,282.8320617675781,291.2434387207031,293.4962158203125,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793737888336182,1.0,0.0,0.0,3.4086754322052,3.408697366714477,7.752907436042733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.4951171875,0.0,1291.9237060546875,1895.4371337890625,0.0,3210.711669921875,0.8528515100479126,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005425453186035,0.4531206786632538,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777384757995605,0.3419519066810608,0.3243991732597351,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152399659156799,0.2706961035728454,0.1904224604368209,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690294981002808,0.2274458855390548,0.2170109301805496,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349169850349426,0.1969570815563202,0.8940050005912781,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711282551288605,0.482505202293396,0.482505202293396,1.0,1.0,-2.4957406520843506,0.8703481554985046,1.6253924369812012,0.3092873990535736,0.8317075967788696,0.8317075967788696,0.0,101.6004867553711,106.0,34794.79296875,0.0,1315.9908447265625,1.0,280.6181030273437,283.06756591796875,291.2337951660156,293.4091491699219,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682713508605957,1.0,0.0,0.0,3.375550985336304,3.375572681427002,7.60295904456143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.1162109375,0.0,1257.736572265625,1895.4371337890625,0.0,3106.5947265625,0.8453498482704163,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.6018372178077698,0.4532722234725952,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787607550621033,0.343242347240448,0.3256218731403351,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.815735399723053,0.2713004946708679,0.1908497065305709,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696732878684998,0.228094607591629,0.2176253497600555,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352411150932312,0.1973064839839935,0.895580530166626,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.80963134765625,297.2148132324219,284.45513916015625,1.0,0.4719123244285583,0.4825926125049591,0.4825926125049591,1.0,1.0,-2.500535011291504,0.8724702000617981,1.628064751625061,0.310281902551651,0.8300026655197144,0.8300026655197144,0.0,101.79578399658205,109.0,34777.5,0.0,1322.76611328125,1.0,280.63916015625,283.10498046875,291.2588195800781,293.4590759277344,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665856122970581,1.0,0.0,0.0,3.362181663513184,3.362203359603882,7.542853950326389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.86474609375,0.0,1244.2049560546875,1895.4371337890625,0.0,3090.780517578125,0.8422945141792297,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057549715042114,0.4549879133701324,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812193274497986,0.3474668860435486,0.3295493125915527,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166533708572388,0.273356556892395,0.1922516226768493,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710849642753601,0.2302690297365188,0.2196427136659622,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357276678085327,0.1985203027725219,0.900895059108734,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458134174347,0.4823375046253204,0.4823375046253204,1.0,1.0,-2.5178048610687256,0.8791312575340271,1.6386736631393433,0.3129153847694397,0.8283036351203918,0.8283036351203918,0.0,102.8183135986328,112.0,34130.078125,0.0,1348.7344970703125,1.0,280.938720703125,283.3800354003906,291.27227783203125,293.4295959472656,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554595112800598,1.0,0.0,0.0,3.331392526626587,3.331413745880127,7.405338351418322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.734375,0.0,1212.11376953125,1895.4371337890625,0.0,2986.4296875,0.8351646661758423,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057549715042114,0.4549879133701324,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812193274497986,0.3474668860435486,0.3295493125915527,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166533708572388,0.273356556892395,0.1922516226768493,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710849642753601,0.2302690297365188,0.2196427136659622,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357276678085327,0.1985203027725219,0.900895059108734,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749458134174347,0.4823375046253204,0.4823375046253204,1.0,1.0,-2.5178048610687256,0.8791312575340271,1.6386736631393433,0.3129153847694397,0.8283036351203918,0.8283036351203918,0.0,102.8183135986328,112.0,34130.078125,0.0,1348.7344970703125,1.0,280.938720703125,283.3800354003906,291.27227783203125,293.4295959472656,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554595112800598,1.0,0.0,0.0,3.331392526626587,3.331413745880127,7.405338351418322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.734375,0.0,1212.11376953125,1895.4371337890625,0.0,2986.4296875,0.8351646661758423,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094398498535156,0.4579703509807586,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830476999282837,0.3519416153430938,0.3337318897247314,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170653581619263,0.2756310701370239,0.1938201785087585,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720011472702026,0.2326376736164093,0.2218629568815231,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357868552207947,0.1999000161886215,0.9070362448692322,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148833274841,0.4820823967456817,0.4820823967456817,1.0,1.0,-2.5383412837982178,0.8870911002159119,1.651250243186951,0.3161313235759735,0.8297199010848999,0.8297199010848999,0.0,104.29922485351562,115.0,33568.18359375,0.0,1381.174560546875,1.0,281.23846435546875,283.6509704589844,291.2861022949219,293.4091186523437,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462386727333069,1.0,0.0,0.0,3.3172380924224854,3.3172590732574463,7.342544563471165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.0205078125,0.0,1195.8736572265625,1895.4371337890625,0.0,2900.054443359375,0.8316764831542969,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094398498535156,0.4579703509807586,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830476999282837,0.3519416153430938,0.3337318897247314,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170653581619263,0.2756310701370239,0.1938201785087585,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720011472702026,0.2326376736164093,0.2218629568815231,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357868552207947,0.1999000161886215,0.9070362448692322,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787148833274841,0.4820823967456817,0.4820823967456817,1.0,1.0,-2.5383412837982178,0.8870911002159119,1.651250243186951,0.3161313235759735,0.8297199010848999,0.8297199010848999,0.0,104.29922485351562,115.0,33568.18359375,0.0,1381.174560546875,1.0,281.23846435546875,283.6509704589844,291.2861022949219,293.4091186523437,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462386727333069,1.0,0.0,0.0,3.3172380924224854,3.3172590732574463,7.342544563471165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.0205078125,0.0,1195.8736572265625,1895.4371337890625,0.0,2900.054443359375,0.8316764831542969,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111536622047424,0.4598898291587829,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837181925773621,0.3542411923408508,0.3358765840530395,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.817072331905365,0.2768196761608124,0.1946377605199813,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722650170326233,0.2338703870773315,0.2230187356472015,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356526255607605,0.2006326466798782,0.9103007912635804,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808173179626465,0.4819548428058624,0.4819548428058624,1.0,1.0,-2.5495169162750244,0.8914386630058289,1.6580781936645508,0.3179108798503876,0.8320308923721313,0.8320308923721313,0.0,105.19109344482422,115.0,32998.40625,0.0,1399.39892578125,1.0,281.48876953125,283.8426513671875,291.26690673828125,293.3083190917969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398571014404297,1.0,0.0,0.0,3.316075325012207,3.316096305847168,7.337397960327507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.4912109375,0.0,1193.22216796875,1895.4371337890625,0.0,2840.380126953125,0.8312689065933228,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.6128939986228943,0.4618765413761139,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844430446624756,0.3566356301307678,0.3381381928920746,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171407580375671,0.2780900597572326,0.1955303400754928,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725838422775269,0.2351720035076141,0.2242563217878341,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355703115463257,0.2014265060424804,0.9139028191566468,285.14764404296875,284.95001220703125,299.0447692871094,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.483057826757431,0.4816809892654419,0.4816809892654419,1.0,1.0,-2.561507225036621,0.8958702087402344,1.6656370162963867,0.3195906281471252,0.8341385722160339,0.8341385722160339,0.0,106.1324462890625,118.0,33061.48046875,0.0,1419.044921875,1.0,281.53863525390625,283.91326904296875,291.29736328125,293.38995361328125,293.1499938964844,293.1499938964844,281.8500061035156,35911.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383861780166626,1.0,0.0,0.0,3.3196330070495605,3.319653987884521,7.353150976996403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.8857421875,0.0,1195.1422119140625,1895.4371337890625,0.0,2826.640869140625,0.8318330645561218,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162945032119751,0.4663007855415344,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615930676460266,0.3427709639072418,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171203136444092,0.280780017375946,0.1973876655101776,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730636596679688,0.2379010170698166,0.226821094751358,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.735294759273529,0.2031389325857162,0.9215400218963624,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342747688293,0.481135755777359,0.481135755777359,1.0,1.0,-2.58687686920166,0.9052574038505554,1.6816195249557495,0.3231703042984009,0.8420100212097168,0.8420100212097168,0.0,108.19984436035156,121.0,32765.08984375,0.0,1461.49072265625,1.0,281.83843994140625,284.17840576171875,291.3088073730469,293.38018798828125,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318121433258057,1.0,0.0,0.0,3.3389370441436768,3.338958263397217,7.438918032676156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.287109375,0.0,1210.1583251953125,1895.4371337890625,0.0,2765.321533203125,0.8357174396514893,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6162945032119751,0.4663007855415344,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.885675847530365,0.3615930676460266,0.3427709639072418,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171203136444092,0.280780017375946,0.1973876655101776,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730636596679688,0.2379010170698166,0.226821094751358,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.735294759273529,0.2031389325857162,0.9215400218963624,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878342747688293,0.481135755777359,0.481135755777359,1.0,1.0,-2.58687686920166,0.9052574038505554,1.6816195249557495,0.3231703042984009,0.8420100212097168,0.8420100212097168,0.0,108.19984436035156,121.0,32765.08984375,0.0,1461.49072265625,1.0,281.83843994140625,284.17840576171875,291.3088073730469,293.38018798828125,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318121433258057,1.0,0.0,0.0,3.3389370441436768,3.338958263397217,7.438918032676156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.287109375,0.0,1210.1583251953125,1895.4371337890625,0.0,2765.321533203125,0.8357174396514893,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198566555976868,0.4709182381629944,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223164558411,0.3668607771396637,0.3477054238319397,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172418475151062,0.2837335765361786,0.1994360238313675,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736790776252747,0.2408574074506759,0.2296071797609329,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175371170044,0.2050676941871643,0.9301767349243164,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965436458587,0.4805897176265716,0.4805897176265716,1.0,1.0,-2.6145384311676025,0.9155579805374146,1.6989805698394775,0.3271583914756775,0.8532253503799438,0.8532253503799438,0.0,110.4200668334961,124.0,32531.916015625,0.0,1508.4757080078125,1.0,282.1388244628906,284.4381408691406,291.3214416503906,293.3784484863281,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269960284233093,1.0,0.0,0.0,3.37479567527771,3.37481689453125,7.599556965942611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.08203125,0.0,1241.2523193359375,1895.4371337890625,0.0,2720.499755859375,0.8432913422584534,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198566555976868,0.4709182381629944,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870223164558411,0.3668607771396637,0.3477054238319397,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172418475151062,0.2837335765361786,0.1994360238313675,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736790776252747,0.2408574074506759,0.2296071797609329,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.735175371170044,0.2050676941871643,0.9301767349243164,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929965436458587,0.4805897176265716,0.4805897176265716,1.0,1.0,-2.6145384311676025,0.9155579805374146,1.6989805698394775,0.3271583914756775,0.8532253503799438,0.8532253503799438,0.0,110.4200668334961,124.0,32531.916015625,0.0,1508.4757080078125,1.0,282.1388244628906,284.4381408691406,291.3214416503906,293.3784484863281,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269960284233093,1.0,0.0,0.0,3.37479567527771,3.37481689453125,7.599556965942611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.08203125,0.0,1241.2523193359375,1895.4371337890625,0.0,2720.499755859375,0.8432913422584534,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235789656639099,0.475686252117157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884550929069519,0.3723750710487366,0.3528849482536316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174743056297302,0.2868922650814056,0.2016365826129913,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061946868896,0.243997722864151,0.2325769066810608,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351889610290527,0.2071726322174072,0.9396507740020752,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745979309082,0.4798042476177215,0.4798042476177215,1.0,1.0,-2.6440863609313965,0.9261727333068848,1.7179135084152222,0.3310484290122986,0.8676375150680542,0.8676375150680542,0.0,112.77105712890624,127.0,32322.04296875,0.0,1559.564453125,1.0,282.4393310546875,284.69049072265625,291.33135986328125,293.37646484375,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233599066734314,1.0,0.0,0.0,3.425554275512696,3.4255757331848145,7.829877972653776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.5400390625,0.0,1287.867919921875,1895.4371337890625,0.0,2686.72412109375,0.8542359471321106,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235789656639099,0.475686252117157,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884550929069519,0.3723750710487366,0.3528849482536316,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174743056297302,0.2868922650814056,0.2016365826129913,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744061946868896,0.243997722864151,0.2325769066810608,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351889610290527,0.2071726322174072,0.9396507740020752,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984745979309082,0.4798042476177215,0.4798042476177215,1.0,1.0,-2.6440863609313965,0.9261727333068848,1.7179135084152222,0.3310484290122986,0.8676375150680542,0.8676375150680542,0.0,112.77105712890624,127.0,32322.04296875,0.0,1559.564453125,1.0,282.4393310546875,284.69049072265625,291.33135986328125,293.37646484375,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233599066734314,1.0,0.0,0.0,3.425554275512696,3.4255757331848145,7.829877972653776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.5400390625,0.0,1287.867919921875,1895.4371337890625,0.0,2686.72412109375,0.8542359471321106,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274463534355164,0.4805624783039093,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899556398391724,0.3780835270881653,0.3582617938518524,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178098797798157,0.2902354300022125,0.2039684355258941,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752387523651123,0.2473049163818359,0.2357076555490493,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353225946426392,0.2094315439462661,0.9498412609100342,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.504213809967041,0.4790188074111938,0.4790188074111938,1.0,1.0,-2.675214529037476,0.9373809695243835,1.7378334999084473,0.3351872861385345,0.8851945400238037,0.8851945400238037,0.0,115.23355865478516,130.0,32126.63671875,0.0,1614.435791015625,1.0,282.7398986816406,284.93719482421875,291.33837890625,293.3725891113281,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203081488609314,1.0,0.0,0.0,3.489138603210449,3.4891607761383057,8.123248562696972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.310546875,0.0,1349.1878662109375,1895.4371337890625,0.0,2658.424072265625,0.8681240677833557,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274463534355164,0.4805624783039093,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899556398391724,0.3780835270881653,0.3582617938518524,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178098797798157,0.2902354300022125,0.2039684355258941,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752387523651123,0.2473049163818359,0.2357076555490493,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353225946426392,0.2094315439462661,0.9498412609100342,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.504213809967041,0.4790188074111938,0.4790188074111938,1.0,1.0,-2.675214529037476,0.9373809695243835,1.7378334999084473,0.3351872861385345,0.8851945400238037,0.8851945400238037,0.0,115.23355865478516,130.0,32126.63671875,0.0,1614.435791015625,1.0,282.7398986816406,284.93719482421875,291.33837890625,293.3725891113281,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203081488609314,1.0,0.0,0.0,3.489138603210449,3.4891607761383057,8.123248562696972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.310546875,0.0,1349.1878662109375,1895.4371337890625,0.0,2658.424072265625,0.8681240677833557,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294000148773193,0.48310586810112,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906444907188416,0.3809819221496582,0.3609712719917297,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179458975791931,0.2919560670852661,0.2051560133695602,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756274938583374,0.2490049451589584,0.2373058795928955,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353736162185669,0.2106019407510757,0.9550827741622924,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,298.0080871582031,297.37176513671875,286.30419921875,1.0,0.5071625113487244,0.4786260724067688,0.4786260724067688,1.0,1.0,-2.6911721229553223,0.9431304931640624,1.7480416297912598,0.3373199105262756,0.8957629799842834,0.8957629799842834,0.0,116.51913452148438,130.0,31758.576171875,0.0,1643.1180419921875,1.0,282.9945983886719,285.1263122558594,291.3137512207031,293.275390625,293.1499938964844,293.1499938964844,283.04998779296875,34123.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163235783576965,1.0,0.0,0.0,3.524749994277954,3.5247724056243896,8.289912329928484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.59716796875,0.0,1384.6759033203125,1895.4371337890625,0.0,2621.54443359375,0.8759896159172058,1.0,0.0,3.0,1.0,0.0
