time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314718723297119,0.4854828417301178,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915314078330994,0.3839672803878784,0.3638011515140533,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182716369628906,0.2937571108341217,0.2064259499311447,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761994004249573,0.2507731318473816,0.2389922589063644,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355879545211792,0.211834117770195,0.960686445236206,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101709365844727,0.4781132042407989,0.4781132042407989,1.0,1.0,-2.707714796066284,0.9488933682441713,1.7588213682174685,0.3393329679965973,0.9058626294136048,0.9058626294136048,0.0,117.78459167480467,133.0,31937.818359375,0.0,1672.864990234375,1.0,283.04071044921875,285.1801452636719,291.34344482421875,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174924850463867,1.0,0.0,0.0,3.563071012496948,3.563093900680542,8.471147907584964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.2646484375,0.0,1424.025634765625,1895.4371337890625,0.0,2632.354736328125,0.8844286799430847,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322113275527954,0.4924414753913879,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911418318748474,0.3884094059467315,0.3685459792613983,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169880509376526,0.2959504723548889,0.2083465903997421,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754770517349243,0.2532451152801513,0.24175326526165,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133570462465286,0.9693791270256042,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314010620117,0.4770874679088592,0.4770874679088592,1.0,1.0,-2.7378575801849365,0.9591472148895264,1.7787103652954102,0.3428530991077423,0.920156180858612,0.920156180858612,0.0,120.87789154052734,136.0,32948.0859375,0.0,1731.580322265625,1.0,282.7582092285156,284.93072509765625,291.44708251953125,293.61187744140625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429723381996155,1.0,0.0,0.0,3.632114171981812,3.632137537002564,8.802626325632446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.65185546875,0.0,1499.78662109375,1895.4371337890625,0.0,2869.497802734375,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322113275527954,0.4924414753913879,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911418318748474,0.3884094059467315,0.3685459792613983,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169880509376526,0.2959504723548889,0.2083465903997421,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754770517349243,0.2532451152801513,0.24175326526165,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133570462465286,0.9693791270256042,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161314010620117,0.4770874679088592,0.4770874679088592,1.0,1.0,-2.7378575801849365,0.9591472148895264,1.7787103652954102,0.3428530991077423,0.920156180858612,0.920156180858612,0.0,120.87789154052734,136.0,32948.0859375,0.0,1731.580322265625,1.0,282.7582092285156,284.93072509765625,291.44708251953125,293.61187744140625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429723381996155,1.0,0.0,0.0,3.632114171981812,3.632137537002564,8.802626325632446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.65185546875,0.0,1499.78662109375,1895.4371337890625,0.0,2869.497802734375,0.899978756904602,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295732259750366,0.5000474452972412,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.888534665107727,0.390674889087677,0.3710541427135467,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138768076896667,0.2965739965438843,0.2090474218130111,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728409171104431,0.2542596161365509,0.2430288940668106,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316449284553528,0.2137192189693451,0.9724262952804564,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203748345375061,0.4763078689575195,0.4763078689575195,1.0,1.0,-2.756054401397705,0.9650000333786012,1.791054368019104,0.3446523547172546,0.9281026124954224,0.9281026124954224,0.0,123.77159881591795,136.0,33803.64453125,0.0,1772.4173583984375,1.0,282.4697570800781,284.67608642578125,291.4678649902344,293.7274475097656,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633702993392944,1.0,0.0,0.0,3.677086591720581,3.6771106719970703,9.02196234164876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.22998046875,0.0,1551.533447265625,1895.4371337890625,0.0,3060.617431640625,0.9102101922035216,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283136606216431,0.5027443170547485,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874126672744751,0.3912915289402008,0.3716816902160644,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126007914543152,0.296674907207489,0.2091542780399322,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717292308807373,0.2544879615306854,0.2432992458343505,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305209040641785,0.2137408107519149,0.9728042483329772,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.521643877029419,0.4760617017745971,0.4760617017745971,1.0,1.0,-2.760958194732666,0.9665032029151917,1.7944549322128296,0.3450590670108795,0.9309351444244384,0.9309351444244384,0.0,124.75060272216795,139.0,33873.8359375,0.0,1784.4449462890625,1.0,282.4581604003906,284.656494140625,291.4455871582031,293.69189453125,293.1499938964844,293.1499938964844,282.1499938964844,34463.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662713766098022,1.0,0.0,0.0,3.6901230812072754,3.6901471614837646,9.086047043638246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.9580078125,0.0,1566.64599609375,1895.4371337890625,0.0,3087.83251953125,0.9131859540939332,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209527850151062,0.5144712328910828,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306990623474,0.393307089805603,0.3738892674446106,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066376447677612,0.2965823709964752,0.2093134522438049,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727138519287,0.2549683749675751,0.2440486997365951,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252547144889832,0.2133185863494873,0.9724281430244446,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728235244751,0.4749768376350403,0.4749768376350403,1.0,1.0,-2.778349161148072,0.9714035987854004,1.8069456815719604,0.346081405878067,0.9384722113609314,0.9384722113609314,0.0,128.918701171875,127.0,34737.75390625,0.0,1830.7164306640625,1.0,282.15771484375,284.3838195800781,291.4197998046875,293.7206726074219,293.1499938964844,293.1499938964844,281.8500061035156,34781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822821378707886,1.0,0.0,0.0,3.736241817474365,3.7362663745880127,9.31457918795786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.0703125,0.0,1621.916015625,1895.4371337890625,0.0,3237.9638671875,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209527850151062,0.5144712328910828,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822306990623474,0.393307089805603,0.3738892674446106,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066376447677612,0.2965823709964752,0.2093134522438049,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665727138519287,0.2549683749675751,0.2440486997365951,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252547144889832,0.2133185863494873,0.9724281430244446,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265728235244751,0.4749768376350403,0.4749768376350403,1.0,1.0,-2.778349161148072,0.9714035987854004,1.8069456815719604,0.346081405878067,0.9384722113609314,0.9384722113609314,0.0,128.918701171875,127.0,34737.75390625,0.0,1830.7164306640625,1.0,282.15771484375,284.3838195800781,291.4197998046875,293.7206726074219,293.1499938964844,293.1499938964844,281.8500061035156,34781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822821378707886,1.0,0.0,0.0,3.736241817474365,3.7362663745880127,9.31457918795786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.0703125,0.0,1621.916015625,1895.4371337890625,0.0,3237.9638671875,0.9237582087516784,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127281785011292,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834428787231445,0.3947376608848572,0.3753605186939239,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065243721008,0.2959594130516052,0.2089633494615554,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666690349578857,0.2549194693565368,0.244116872549057,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243087291717529,0.2122280448675155,0.9682493209838868,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212187767029,0.4738920032978058,0.4738920032978058,1.0,1.0,-2.774724006652832,0.9677733778953552,1.806950569152832,0.3435392379760742,0.9427353739738464,0.9427353739738464,0.0,128.78416442871094,115.0,35443.91796875,0.0,1824.4951171875,1.0,281.8574523925781,284.1083374023437,291.4057922363281,293.7478332519531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930699229240417,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183909418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.30029296875,0.0,1664.25830078125,1895.4371337890625,0.0,3338.905029296875,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127281785011292,0.5144214630126953,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834428787231445,0.3947376608848572,0.3753605186939239,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062065243721008,0.2959594130516052,0.2089633494615554,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666690349578857,0.2549194693565368,0.244116872549057,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243087291717529,0.2122280448675155,0.9682493209838868,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255212187767029,0.4738920032978058,0.4738920032978058,1.0,1.0,-2.774724006652832,0.9677733778953552,1.806950569152832,0.3435392379760742,0.9427353739738464,0.9427353739738464,0.0,128.78416442871094,115.0,35443.91796875,0.0,1824.4951171875,1.0,281.8574523925781,284.1083374023437,291.4057922363281,293.7478332519531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930699229240417,1.0,0.0,0.0,3.7703027725219727,3.7703278064727774,9.485183909418992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.30029296875,0.0,1664.25830078125,1895.4371337890625,0.0,3338.905029296875,0.9316291809082032,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095321774482727,0.5105637907981873,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861897587776184,0.3953514099121094,0.3759450018405914,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.807894766330719,0.295564740896225,0.2086873203516006,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684763669967651,0.2547968924045563,0.243997648358345,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.725294828414917,0.2115502655506134,0.9652144312858582,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234104990959167,0.4733495712280273,0.4733495712280273,1.0,1.0,-2.766674518585205,0.9634522795677184,1.8032221794128416,0.3410700857639313,0.9432402849197388,0.9432402849197388,0.0,127.32166290283205,115.0,36185.29296875,0.0,1805.25927734375,1.0,281.5979919433594,283.9037170410156,291.432373046875,293.86798095703125,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998737335205078,1.0,0.0,0.0,3.783233165740967,3.783258199691773,9.550353752274532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.02978515625,0.0,1680.8375244140625,1895.4371337890625,0.0,3402.407470703125,0.9346142411231996,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070018410682678,0.504854679107666,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899586796760559,0.3958763480186462,0.3763754367828369,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.810427188873291,0.2950953543186188,0.2083124220371246,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711271643638611,0.2546001970767975,0.2437551319599151,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269774079322815,0.210802361369133,0.9616011381149292,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204377174377441,0.4730725884437561,0.4730725884437561,1.0,1.0,-2.755251884460449,0.9582660794258118,1.7969858646392822,0.3384789526462555,0.9441846013069152,0.9441846013069152,0.0,125.19126892089844,103.0,36160.8359375,0.0,1777.8768310546875,1.0,281.55718994140625,283.8399658203125,291.40924072265625,293.7919616699219,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012176394462584,1.0,0.0,0.0,3.793079376220703,3.793104887008667,9.60013153417094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.2548828125,0.0,1693.6533203125,1895.4371337890625,0.0,3414.931884765625,0.9369486570358276,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040709614753723,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008092284202576,0.3967868685722351,0.3770955204963684,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965185165405,0.2940495908260345,0.2074763625860214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215931892395,0.2540936470031738,0.2431298941373825,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717972755432,0.2092607766389846,0.9538816809654236,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444257736206,0.4725185930728912,0.4725185930728912,1.0,1.0,-2.72517991065979,0.9450587034225464,1.7801212072372437,0.3320407569408417,0.9425021409988404,0.9425021409988404,0.0,119.2340087890625,106.0,36737.72265625,0.0,1705.1583251953125,1.0,281.2570495605469,283.569091796875,291.4224548339844,293.84051513671875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079711437225342,1.0,0.0,0.0,3.804686546325684,3.804712057113648,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.2607421875,0.0,1709.9107666015625,1895.4371337890625,0.0,3477.765380859375,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040709614753723,0.4882848560810089,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008092284202576,0.3967868685722351,0.3770955204963684,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180965185165405,0.2940495908260345,0.2074763625860214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.779215931892395,0.2540936470031738,0.2431298941373825,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717972755432,0.2092607766389846,0.9538816809654236,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.512444257736206,0.4725185930728912,0.4725185930728912,1.0,1.0,-2.72517991065979,0.9450587034225464,1.7801212072372437,0.3320407569408417,0.9425021409988404,0.9425021409988404,0.0,119.2340087890625,106.0,36737.72265625,0.0,1705.1583251953125,1.0,281.2570495605469,283.569091796875,291.4224548339844,293.84051513671875,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079711437225342,1.0,0.0,0.0,3.804686546325684,3.804712057113648,9.658974704507273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.2607421875,0.0,1709.9107666015625,1895.4371337890625,0.0,3477.765380859375,0.9397526979446412,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023196578025818,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414972782135,0.3975636661052704,0.3777461647987366,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929005920886993,0.2066138088703155,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835971713066101,0.2534889876842499,0.2424731850624084,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352543473243713,0.2077372074127197,0.9465296864509584,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077793598175049,0.4719646275043487,0.4719646275043487,1.0,1.0,-2.704163074493408,0.935535192489624,1.7686278820037842,0.3269558548927307,0.9379630088806152,0.9379630088806152,0.0,115.82003021240234,109.0,37478.125,0.0,1658.67431640625,1.0,280.95703125,283.3141174316406,291.444091796875,293.9007263183594,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138548374176024,1.0,0.0,0.0,3.8052706718444815,3.8052964210510254,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.08251953125,0.0,1712.9163818359375,1895.4371337890625,0.0,3532.343017578125,0.9400747418403624,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023196578025818,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.907414972782135,0.3975636661052704,0.3777461647987366,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219454884529114,0.2929005920886993,0.2066138088703155,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835971713066101,0.2534889876842499,0.2424731850624084,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352543473243713,0.2077372074127197,0.9465296864509584,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736328125,297.24383544921875,284.7432556152344,1.0,0.5077793598175049,0.4719646275043487,0.4719646275043487,1.0,1.0,-2.704163074493408,0.935535192489624,1.7686278820037842,0.3269558548927307,0.9379630088806152,0.9379630088806152,0.0,115.82003021240234,109.0,37478.125,0.0,1658.67431640625,1.0,280.95703125,283.3141174316406,291.444091796875,293.9007263183594,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138548374176024,1.0,0.0,0.0,3.8052706718444815,3.8052964210510254,9.66194193097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.08251953125,0.0,1712.9163818359375,1895.4371337890625,0.0,3532.343017578125,0.9400747418403624,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992480516433716,0.4757672548294067,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.91025710105896,0.3982637226581573,0.3783892691135406,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916914522647857,0.205758199095726,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.784713625907898,0.2528231739997864,0.2418256551027298,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351171374320984,0.2061965614557266,0.9395136833190918,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047967910767,0.4721120297908783,0.4721120297908783,1.0,1.0,-2.6907708644866943,0.9303959012031556,1.7603750228881836,0.3246938586235046,0.9308263659477234,0.9308263659477234,0.0,114.41734313964844,112.0,38340.95703125,0.0,1632.93359375,1.0,280.6570739746094,283.07421875,291.476806640625,293.982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205038547515868,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610861297915108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09033203125,0.0,1703.0753173828125,1895.4371337890625,0.0,3593.8076171875,0.9379963874816896,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992480516433716,0.4757672548294067,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.91025710105896,0.3982637226581573,0.3783892691135406,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226346969604492,0.2916914522647857,0.205758199095726,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.784713625907898,0.2528231739997864,0.2418256551027298,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351171374320984,0.2061965614557266,0.9395136833190918,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047967910767,0.4721120297908783,0.4721120297908783,1.0,1.0,-2.6907708644866943,0.9303959012031556,1.7603750228881836,0.3246938586235046,0.9308263659477234,0.9308263659477234,0.0,114.41734313964844,112.0,38340.95703125,0.0,1632.93359375,1.0,280.6570739746094,283.07421875,291.476806640625,293.982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205038547515868,1.0,0.0,0.0,3.795198678970337,3.795224189758301,9.610861297915108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.09033203125,0.0,1703.0753173828125,1895.4371337890625,0.0,3593.8076171875,0.9379963874816896,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944167971611023,0.4766197800636291,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101885557174684,0.3988647758960724,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904070317745209,0.2048864215612411,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834922075271606,0.2520848512649536,0.2411582469940185,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329874634742737,0.2045694440603256,0.932395040988922,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722594320774078,0.4722594320774078,1.0,1.0,-2.682109832763672,0.927200734615326,1.7549091577529907,0.3233485519886017,0.9211277961730956,0.9211277961730956,0.0,114.34911346435548,115.0,39220.43359375,0.0,1620.2442626953125,1.0,280.357177734375,282.843017578125,291.51324462890625,294.07196044921875,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279313683509828,1.0,0.0,0.0,3.77420973777771,3.774235248565674,9.50485230077902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.64599609375,0.0,1680.35498046875,1895.4371337890625,0.0,3662.16552734375,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944167971611023,0.4766197800636291,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101885557174684,0.3988647758960724,0.3789902329444885,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210857510566711,0.2904070317745209,0.2048864215612411,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834922075271606,0.2520848512649536,0.2411582469940185,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329874634742737,0.2045694440603256,0.932395040988922,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041089653968811,0.4722594320774078,0.4722594320774078,1.0,1.0,-2.682109832763672,0.927200734615326,1.7549091577529907,0.3233485519886017,0.9211277961730956,0.9211277961730956,0.0,114.34911346435548,115.0,39220.43359375,0.0,1620.2442626953125,1.0,280.357177734375,282.843017578125,291.51324462890625,294.07196044921875,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279313683509828,1.0,0.0,0.0,3.77420973777771,3.774235248565674,9.50485230077902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.64599609375,0.0,1680.35498046875,1895.4371337890625,0.0,3662.16552734375,0.9334739446640016,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913549661636353,0.4781519770622253,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093883633613586,0.3991398811340332,0.3793035745620727,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197298645973206,0.2897495329380035,0.204463392496109,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822739481925964,0.2516981661319732,0.2408343404531479,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313917279243469,0.2037221044301986,0.9288027882575988,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039698481559753,0.4723331332206726,0.4723331332206726,1.0,1.0,-2.679111957550049,0.9261388182640076,1.752973198890686,0.3229208588600158,0.9147665500640868,0.9147665500640868,0.0,114.67581176757812,115.0,40062.68359375,0.0,1617.46826171875,1.0,280.09820556640625,282.6622314453125,291.557373046875,294.2177124023437,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341890811920166,1.0,0.0,0.0,3.759617805480957,3.759643077850342,9.431498142475904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.2900390625,0.0,1664.394775390625,1895.4371337890625,0.0,3719.4775390625,0.930274248123169,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878117084503174,0.4804700314998626,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079723954200744,0.3993552327156067,0.3795227706432342,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178797364234924,0.2890430986881256,0.2039843648672104,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805601358413696,0.2512686252593994,0.240451768040657,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293599843978882,0.2028189897537231,0.924916923046112,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040291547775269,0.4722485840320587,0.4722485840320587,1.0,1.0,-2.67645525932312,0.9249265789985656,1.7515286207199097,0.3222757279872894,0.9089627265930176,0.9089627265930176,0.0,115.2400360107422,103.0,40097.390625,0.0,1616.2666015625,1.0,280.0572814941406,282.6202697753906,291.55078125,294.1631164550781,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356248378753662,1.0,0.0,0.0,3.7416915893554688,3.7417166233062735,9.341771942672494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.5537109375,0.0,1644.49755859375,1895.4371337890625,0.0,3732.588623046875,0.9263854026794434,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811843872070312,0.4738131165504455,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129300117492676,0.3996860980987549,0.3798048496246338,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875608503818512,0.2029231190681457,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832597494125366,0.2503351867198944,0.2395301312208175,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303686738014221,0.2009129077196121,0.916202425956726,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711378097534,0.4720794558525085,0.4720794558525085,1.0,1.0,-2.655961751937866,0.9163188934326172,1.7396427392959597,0.3184713125228882,0.8942223787307739,0.8942223787307739,0.0,112.65049743652344,91.0,40772.52734375,0.0,1575.5948486328125,1.0,279.7576599121094,282.396240234375,291.5873718261719,294.2469482421875,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429004192352296,1.0,0.0,0.0,3.696433305740357,3.696457862854004,9.117148351833748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.3876953125,0.0,1594.8865966796875,1895.4371337890625,0.0,3798.78466796875,0.9164828062057496,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5811843872070312,0.4738131165504455,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129300117492676,0.3996860980987549,0.3798048496246338,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201294541358948,0.2875608503818512,0.2029231190681457,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832597494125366,0.2503351867198944,0.2395301312208175,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303686738014221,0.2009129077196121,0.916202425956726,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991711378097534,0.4720794558525085,0.4720794558525085,1.0,1.0,-2.655961751937866,0.9163188934326172,1.7396427392959597,0.3184713125228882,0.8942223787307739,0.8942223787307739,0.0,112.65049743652344,91.0,40772.52734375,0.0,1575.5948486328125,1.0,279.7576599121094,282.396240234375,291.5873718261719,294.2469482421875,293.1499938964844,293.1499938964844,280.04998779296875,37246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429004192352296,1.0,0.0,0.0,3.696433305740357,3.696457862854004,9.117148351833748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.3876953125,0.0,1594.8865966796875,1895.4371337890625,0.0,3798.78466796875,0.9164828062057496,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797231197357178,0.4602901041507721,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237383008003236,0.4009395539760589,0.3804432451725006,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267600536346436,0.2871796488761902,0.2022918164730072,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904561161994934,0.2502034604549408,0.23898945748806,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353358268737793,0.1999171376228332,0.9098249673843384,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926798045635223,0.4719373881816864,0.4719373881816864,1.0,1.0,-2.6314096450805664,0.9061495065689088,1.7252601385116575,0.3137886524200439,0.8864666223526001,0.8864666223526001,0.0,108.05487823486328,91.0,39507.4453125,0.0,1520.92724609375,1.0,280.0362548828125,282.6124267578125,291.52410888671875,294.0326538085937,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259541034698486,1.0,0.0,0.0,3.657381772994995,3.657406091690064,8.925527481551399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.67626953125,0.0,1550.5545654296875,1895.4371337890625,0.0,3644.001708984375,0.9077833890914916,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799321532249451,0.4568452835083008,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266886711120604,0.4012831747531891,0.3807003796100616,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.828650951385498,0.2872030138969421,0.2022601813077926,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924845814704895,0.2502579391002655,0.2389788478612899,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368518710136414,0.1998163610696792,0.9090425968170166,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912669658660888,0.4719103276729584,0.4719103276729584,1.0,1.0,-2.626588821411133,0.9041543006896972,1.722434401512146,0.3128709197044372,0.8848266005516052,0.8848266005516052,0.0,106.9521713256836,94.0,39430.578125,0.0,1509.4056396484375,1.0,280.0423583984375,282.6209411621094,291.53326416015625,294.0430603027344,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238080382347108,1.0,0.0,0.0,3.650078773498535,3.650103092193604,8.889919058674423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.88037109375,0.0,1542.411376953125,1895.4371337890625,0.0,3624.25927734375,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832736492156982,0.4436457753181457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015239715576,0.4041923582553863,0.3830337524414062,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349339485168,0.2880260348320007,0.2025558799505233,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011016845703125,0.2511862814426422,0.2395054101943969,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431967258453369,0.1998510658740997,0.9073687195777892,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034456253052,0.4720940887928009,0.4720940887928009,1.0,1.0,-2.6124868392944336,0.8988246321678162,1.7136621475219729,0.3104076087474823,0.8783851861953735,0.8783851861953735,0.0,102.93193817138672,97.0,38268.375,0.0,1472.399658203125,1.0,280.3415832519531,282.8709716796875,291.5600891113281,293.9739074707031,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022473692893982,1.0,0.0,0.0,3.60971736907959,3.6097412109375,8.694401003594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.45849609375,0.0,1496.65087890625,1895.4371337890625,0.0,3424.5244140625,0.8970454335212708,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832736492156982,0.4436457753181457,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395015239715576,0.4041923582553863,0.3830337524414062,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366349339485168,0.2880260348320007,0.2025558799505233,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.8011016845703125,0.2511862814426422,0.2395054101943969,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431967258453369,0.1998510658740997,0.9073687195777892,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870034456253052,0.4720940887928009,0.4720940887928009,1.0,1.0,-2.6124868392944336,0.8988246321678162,1.7136621475219729,0.3104076087474823,0.8783851861953735,0.8783851861953735,0.0,102.93193817138672,97.0,38268.375,0.0,1472.399658203125,1.0,280.3415832519531,282.8709716796875,291.5600891113281,293.9739074707031,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022473692893982,1.0,0.0,0.0,3.60971736907959,3.6097412109375,8.694401003594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.45849609375,0.0,1496.65087890625,1895.4371337890625,0.0,3424.5244140625,0.8970454335212708,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877881050109863,0.4348543286323547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571430683136,0.4078412055969238,0.3862212598323822,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430503606796265,0.2894978821277618,0.2034161239862442,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807996392250061,0.2527242302894592,0.2407386600971222,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485035061836243,0.2005980312824249,0.9095996022224426,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080213069916,0.4722778499126434,0.4722778499126434,1.0,1.0,-2.6109399795532227,0.898561954498291,1.712377905845642,0.3103680908679962,0.8749018907546997,0.8749018907546997,0.0,100.584228515625,100.0,37289.31640625,0.0,1459.8798828125,1.0,280.6412658691406,283.1268920898437,291.617431640625,293.9632873535156,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838092684745789,1.0,0.0,0.0,3.578713178634644,3.5787365436553955,8.545688956473896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.37939453125,0.0,1461.2027587890625,1895.4371337890625,0.0,3252.2685546875,0.8899634480476379,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5877881050109863,0.4348543286323547,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.949571430683136,0.4078412055969238,0.3862212598323822,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430503606796265,0.2894978821277618,0.2034161239862442,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.807996392250061,0.2527242302894592,0.2407386600971222,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485035061836243,0.2005980312824249,0.9095996022224426,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853080213069916,0.4722778499126434,0.4722778499126434,1.0,1.0,-2.6109399795532227,0.898561954498291,1.712377905845642,0.3103680908679962,0.8749018907546997,0.8749018907546997,0.0,100.584228515625,100.0,37289.31640625,0.0,1459.8798828125,1.0,280.6412658691406,283.1268920898437,291.617431640625,293.9632873535156,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838092684745789,1.0,0.0,0.0,3.578713178634644,3.5787365436553955,8.545688956473896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.37939453125,0.0,1461.2027587890625,1895.4371337890625,0.0,3252.2685546875,0.8899634480476379,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901740193367004,0.4319196939468384,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535175561904908,0.4098310172557831,0.3879879117012024,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455829620361328,0.2903740704059601,0.2039586454629898,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106669187545776,0.253633975982666,0.2415106445550918,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506438493728638,0.201125293970108,0.9115614891052246,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852334558963775,0.4723697304725647,0.4723697304725647,1.0,1.0,-2.6134698390960693,0.8997612595558167,1.713708519935608,0.3109593987464905,0.874774158000946,0.874774158000946,0.0,99.91497802734376,100.0,36452.8125,0.0,1460.28466796875,1.0,280.8966064453125,283.31805419921875,291.6227722167969,293.86968994140625,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873487651348114,1.0,0.0,0.0,3.567188262939453,3.567211389541626,8.49073558129021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.69384765625,0.0,1447.6793212890625,1895.4371337890625,0.0,3155.523681640625,0.8873209357261658,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926564931869507,0.4296673834323883,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570221304893494,0.4119470715522766,0.3899302184581756,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.847862720489502,0.2913579642772674,0.2046112120151519,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130336403846741,0.2546444833278656,0.2424155324697494,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525846362113953,0.2017481327056884,0.9141151309013368,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.485596626996994,0.4723186492919922,0.4723186492919922,1.0,1.0,-2.6180338859558105,0.9015264511108398,1.7165074348449707,0.3116675913333893,0.8743076920509338,0.8743076920509338,0.0,99.49455261230467,118.0,36402.4609375,0.0,1464.5264892578125,1.0,280.9410400390625,283.3809814453125,291.6788635253906,293.96990966796875,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868645429611206,1.0,0.0,0.0,3.5591371059417725,3.5591604709625244,8.452452675555833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.77490234375,0.0,1438.0501708984375,1895.4371337890625,0.0,3110.103759765625,0.8853843808174133,1.0,0.0,3.0,1.0,0.0
