time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957731008529663,0.4407597780227661,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.951960265636444,0.4164209961891174,0.3941536545753479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081009864807,0.2935262024402618,0.2061460167169571,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085934519767761,0.2568663656711578,0.2445489913225174,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481787204742432,0.2031623572111129,0.9206982254981996,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929253756999969,0.4722165465354919,0.4722165465354919,1.0,1.0,-2.6487269401550293,0.9137407541275024,1.7349863052368164,0.3166947364807129,0.8768032193183899,0.8768032193183899,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.777099609375,1.0,281.24090576171875,283.6434631347656,291.7384948730469,293.9867248535156,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855890154838562,1.0,0.0,0.0,3.5522775650024414,3.5523006916046143,8.419902997047757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.12255859375,0.0,1428.2716064453125,1895.4371337890625,0.0,2990.466796875,0.8836096525192261,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957731008529663,0.4407597780227661,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.951960265636444,0.4164209961891174,0.3941536545753479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430081009864807,0.2935262024402618,0.2061460167169571,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085934519767761,0.2568663656711578,0.2445489913225174,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481787204742432,0.2031623572111129,0.9206982254981996,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.0372619628906,297.2453918457031,285.00799560546875,1.0,0.4929253756999969,0.4722165465354919,0.4722165465354919,1.0,1.0,-2.6487269401550293,0.9137407541275024,1.7349863052368164,0.3166947364807129,0.8768032193183899,0.8768032193183899,0.0,103.40119934082033,136.0,35783.140625,0.0,1523.777099609375,1.0,281.24090576171875,283.6434631347656,291.7384948730469,293.9867248535156,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855890154838562,1.0,0.0,0.0,3.5522775650024414,3.5523006916046143,8.419902997047757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.12255859375,0.0,1428.2716064453125,1895.4371337890625,0.0,2990.466796875,0.8836096525192261,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942568182945251,0.4641977548599243,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743601799012,0.421270489692688,0.3988617658615112,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317426443099976,0.2959998548030853,0.2079927772283554,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972267270088196,0.2593641579151153,0.2470825314521789,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381262183189392,0.2047619223594665,0.9288302063941956,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.4721144437789917,0.4721144437789917,1.0,1.0,-2.6975700855255127,0.9332395792007446,1.764330506324768,0.3251305222511291,0.8828138709068298,0.8828138709068298,0.0,111.39312744140624,154.0,35553.94140625,0.0,1628.8289794921875,1.0,281.5408935546875,283.9220275878906,291.8034973144531,294.0313415527344,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465079069137573,1.0,0.0,0.0,3.559688329696656,3.559711456298828,8.455070883428562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.99609375,0.0,1433.3404541015625,1895.4371337890625,0.0,2902.57421875,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942568182945251,0.4641977548599243,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377743601799012,0.421270489692688,0.3988617658615112,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317426443099976,0.2959998548030853,0.2079927772283554,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972267270088196,0.2593641579151153,0.2470825314521789,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381262183189392,0.2047619223594665,0.9288302063941956,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050655007362366,0.4721144437789917,0.4721144437789917,1.0,1.0,-2.6975700855255127,0.9332395792007446,1.764330506324768,0.3251305222511291,0.8828138709068298,0.8828138709068298,0.0,111.39312744140624,154.0,35553.94140625,0.0,1628.8289794921875,1.0,281.5408935546875,283.9220275878906,291.8034973144531,294.0313415527344,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465079069137573,1.0,0.0,0.0,3.559688329696656,3.559711456298828,8.455070883428562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.99609375,0.0,1433.3404541015625,1895.4371337890625,0.0,2902.57421875,0.8849843740463257,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882312655448914,0.4955233931541443,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188460111618042,0.4264400899410248,0.4039907157421112,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501227378845,0.2987327873706817,0.2101069688796997,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826653122901917,0.2620927393436432,0.2499497532844543,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797386169434,0.206445038318634,0.937970757484436,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512046813965,0.4710647761821747,0.4710647761821747,1.0,1.0,-2.758338928222656,0.9556838870048524,1.8026551008224487,0.3339079916477203,0.892277181148529,0.892277181148529,0.0,122.47396850585938,157.0,35452.18359375,0.0,1769.8438720703125,1.0,281.8410339355469,284.20098876953125,291.8685302734375,294.0889587402344,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406875133514404,1.0,0.0,0.0,3.581555128097534,3.581578254699707,8.559266575502988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.7109375,0.0,1453.8524169921875,1895.4371337890625,0.0,2848.139404296875,0.8895843029022217,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882312655448914,0.4955233931541443,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188460111618042,0.4264400899410248,0.4039907157421112,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175501227378845,0.2987327873706817,0.2101069688796997,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826653122901917,0.2620927393436432,0.2499497532844543,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255797386169434,0.206445038318634,0.937970757484436,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205512046813965,0.4710647761821747,0.4710647761821747,1.0,1.0,-2.758338928222656,0.9556838870048524,1.8026551008224487,0.3339079916477203,0.892277181148529,0.892277181148529,0.0,122.47396850585938,157.0,35452.18359375,0.0,1769.8438720703125,1.0,281.8410339355469,284.20098876953125,291.8685302734375,294.0889587402344,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406875133514404,1.0,0.0,0.0,3.581555128097534,3.581578254699707,8.559266575502988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.7109375,0.0,1453.8524169921875,1895.4371337890625,0.0,2848.139404296875,0.8895843029022217,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803474187850952,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070781469345092,0.4317895174026489,0.4092621803283691,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203201293945,0.3016043901443481,0.2122940123081207,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535600662231,0.2649450898170471,0.2528973519802093,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080424129962921,0.946590781211853,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.47001513838768,0.47001513838768,1.0,1.0,-2.810065507888794,0.9743022918701172,1.8357630968093872,0.3412063121795654,0.9048743844032288,0.9048743844032288,0.0,131.59727478027344,160.0,35233.1328125,0.0,1892.958251953125,1.0,282.14129638671875,284.4651794433594,291.9262390136719,294.1398620605469,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370112776756287,1.0,0.0,0.0,3.616736650466919,3.61676025390625,8.728247848921455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.52734375,0.0,1489.3319091796875,1895.4371337890625,0.0,2813.804443359375,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803474187850952,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070781469345092,0.4317895174026489,0.4092621803283691,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078203201293945,0.3016043901443481,0.2122940123081207,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535600662231,0.2649450898170471,0.2528973519802093,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169278860092163,0.2080424129962921,0.946590781211853,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328312516212463,0.47001513838768,0.47001513838768,1.0,1.0,-2.810065507888794,0.9743022918701172,1.8357630968093872,0.3412063121795654,0.9048743844032288,0.9048743844032288,0.0,131.59727478027344,160.0,35233.1328125,0.0,1892.958251953125,1.0,282.14129638671875,284.4651794433594,291.9262390136719,294.1398620605469,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370112776756287,1.0,0.0,0.0,3.616736650466919,3.61676025390625,8.728247848921455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.52734375,0.0,1489.3319091796875,1895.4371337890625,0.0,2813.804443359375,0.8971927762031555,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.993259072303772,0.5762587189674377,0.5205703377723694,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.89966881275177,0.4339708387851715,0.4117994606494903,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010115027427673,0.3026204705238342,0.2133300751447677,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670270800590515,0.2660490870475769,0.2543281018733978,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370544433594,0.7109038829803467,0.2085198163986206,0.9504997730255128,285.63238525390625,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376548171043396,0.4694902896881103,0.4694902896881103,1.0,1.0,-2.8222029209136963,0.9780597686767578,1.8441431522369385,0.3426365256309509,0.9083255529403688,0.9083255529403688,0.0,136.96044921875,160.0,36196.06640625,0.0,1937.8502197265625,1.0,281.8991394042969,284.29791259765625,292.0421142578125,294.4158935546875,293.1499938964844,293.1499938964844,281.8500061035156,35048.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506144285202026,1.0,0.0,0.0,3.635020732879639,3.635044574737549,8.816721219773171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.48974609375,0.0,1509.479248046875,1895.4371337890625,0.0,2941.02587890625,0.9012341499328612,1.0,0.0,3.0,1.0,0.0
12137760,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833884239196776,0.5729019045829773,0.5174029469490051,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916839957237244,0.4355848431587219,0.4137464761734009,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7934696674346924,0.3031399250030517,0.2139917314052581,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.7602839469909668,0.2667481005191803,0.2553603947162628,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831298828125,0.7038999795913696,0.2086314260959625,0.9527052044868468,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5806579589844,1.0,0.5414297580718994,0.4686878621578216,0.4686878621578216,1.0,1.0,-2.8252975940704346,0.9776815176010132,1.8476160764694207,0.3417312204837799,0.9119933843612672,0.9119933843612672,0.0,142.4542694091797,163.0,36366.8359375,0.0,1969.3560791015625,1.0,281.85797119140625,284.24200439453125,292.0696105957031,294.4363098144531,293.1499938964844,293.1499938964844,281.54998779296875,35092.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605656623840332,1.0,0.0,0.0,3.651410579681397,3.651434421539306,8.896406598069007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.2314453125,0.0,1527.9493408203125,1895.4371337890625,0.0,3034.31005859375,0.9049575924873352,1.0,0.0,3.0,1.0,0.0
12137820,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.966021716594696,0.5670984983444214,0.5123838186264038,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793439865112305,0.4378371834754944,0.4165111482143402,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814005613327026,0.3033102452754974,0.2145671993494033,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497971653938293,0.2673859298229217,0.2565504610538482,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923382878303528,0.2082001268863678,0.9534183740615844,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469835996627808,0.4670830070972442,0.4670830070972442,1.0,1.0,-2.825575113296509,0.974491000175476,1.8510839939117432,0.3386043608188629,0.916022539138794,0.916022539138794,0.0,151.4534454345703,166.0,37341.55078125,0.0,2013.17236328125,1.0,281.5581359863281,283.9878845214844,292.1082763671875,294.5606384277344,293.1499938964844,293.1499938964844,281.25,35279.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812372088432312,1.0,0.0,0.0,3.678924322128296,3.678948640823364,9.03098282378778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.67138671875,0.0,1560.151123046875,1895.4371337890625,0.0,3228.17431640625,0.9112408757209778,1.0,0.0,3.0,1.0,0.0
12137880,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.966021716594696,0.5670984983444214,0.5123838186264038,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793439865112305,0.4378371834754944,0.4165111482143402,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778076171875,0.7814005613327026,0.3033102452754974,0.2145671993494033,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.7497971653938293,0.2673859298229217,0.2565504610538482,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923382878303528,0.2082001268863678,0.9534183740615844,285.37744140625,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.3755187988281,1.0,0.5469835996627808,0.4670830070972442,0.4670830070972442,1.0,1.0,-2.825575113296509,0.974491000175476,1.8510839939117432,0.3386043608188629,0.916022539138794,0.916022539138794,0.0,151.4534454345703,166.0,37341.55078125,0.0,2013.17236328125,1.0,281.5581359863281,283.9878845214844,292.1082763671875,294.5606384277344,293.1499938964844,293.1499938964844,281.25,35279.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812372088432312,1.0,0.0,0.0,3.678924322128296,3.678948640823364,9.03098282378778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.67138671875,0.0,1560.151123046875,1895.4371337890625,0.0,3228.17431640625,0.9112408757209778,1.0,0.0,3.0,1.0,0.0
12137940,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.952012836933136,0.5618446469306946,0.5079969763755798,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707829117774963,0.4392247796058655,0.4182328283786773,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726521492004395,0.3028519749641418,0.2145456969738006,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423526644706726,0.2673895359039306,0.2569512724876404,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836605072021484,0.2072977572679519,0.9511839151382446,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503312945365906,0.4656065106391907,0.4656065106391907,1.0,1.0,-2.8201472759246826,0.9692800045013428,1.85086727142334,0.3346911966800689,0.9171887636184692,0.9171887636184692,0.0,158.0405731201172,166.0,38364.15625,0.0,2036.056884765625,1.0,281.2606811523437,283.7456970214844,292.1297912597656,294.6510009765625,293.1499938964844,293.1499938964844,281.25,35499.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895200788974762,1.0,0.0,0.0,3.696523904800415,3.6965482234954834,9.117595141105994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.02001953125,0.0,1581.7525634765625,1895.4371337890625,0.0,3358.80859375,0.9153289198875428,1.0,0.0,3.0,1.0,0.0
12138000,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508646726608276,0.5614157319068909,0.5076073408126831,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701296448707581,0.4393425583839416,0.4183563888072967,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719696760177612,0.3028082251548767,0.2145263403654098,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7417749166488647,0.2673823833465576,0.2569630742073059,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829706430435181,0.2072115242481231,0.9508918523788452,285.176025390625,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741638183594,1.0,0.5505606532096863,0.4654781222343445,0.4654781222343445,1.0,1.0,-2.819467306137085,0.9687443375587464,1.850723028182984,0.3343089520931244,0.9173800945281982,0.9173800945281982,0.0,158.55328369140625,169.0,38372.328125,0.0,2037.414794921875,1.0,281.2579345703125,283.7415771484375,292.1259155273437,294.6420593261719,293.1499938964844,293.1499938964844,280.95001220703125,35510.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954434394836426,1.0,0.0,0.0,3.6978044509887695,3.697829008102417,9.123913855546562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.37744140625,0.0,1583.2979736328125,1895.4371337890625,0.0,3361.074462890625,0.91562682390213,1.0,0.0,3.0,1.0,0.0
12138060,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375221729278564,0.5556161403656006,0.5027120113372803,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630335330963135,0.4404505789279938,0.4197223782539367,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764387309551239,0.3019582033157348,0.2141667604446411,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353652715682983,0.2670207321643829,0.2569383382797241,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751592755317688,0.2059072256088256,0.946510136127472,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528268218040466,0.4650382697582245,0.4650382697582245,1.0,1.0,-2.8095006942749023,0.963789403438568,1.8457112312316888,0.3316397368907928,0.91608726978302,0.91608726978302,0.0,164.2821807861328,172.0,39375.5546875,0.0,2048.656494140625,1.0,280.95782470703125,283.49969482421875,292.1526184082031,294.72833251953125,293.1499938964844,293.1499938964844,280.6499938964844,35766.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063223004341124,1.0,0.0,0.0,3.707245588302612,3.70727014541626,9.170562975668872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7314453125,0.0,1596.0162353515625,1895.4371337890625,0.0,3462.4423828125,0.9179133772850036,1.0,0.0,3.0,1.0,0.0
12138120,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375221729278564,0.5556161403656006,0.5027120113372803,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630335330963135,0.4404505789279938,0.4197223782539367,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.764387309551239,0.3019582033157348,0.2141667604446411,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353652715682983,0.2670207321643829,0.2569383382797241,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751592755317688,0.2059072256088256,0.946510136127472,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528268218040466,0.4650382697582245,0.4650382697582245,1.0,1.0,-2.8095006942749023,0.963789403438568,1.8457112312316888,0.3316397368907928,0.91608726978302,0.91608726978302,0.0,164.2821807861328,172.0,39375.5546875,0.0,2048.656494140625,1.0,280.95782470703125,283.49969482421875,292.1526184082031,294.72833251953125,293.1499938964844,293.1499938964844,280.6499938964844,35766.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063223004341124,1.0,0.0,0.0,3.707245588302612,3.70727014541626,9.170562975668872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.7314453125,0.0,1596.0162353515625,1895.4371337890625,0.0,3462.4423828125,0.9179133772850036,1.0,0.0,3.0,1.0,0.0
12138180,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255921244621276,0.5496553182601929,0.4976447522640228,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572655320167542,0.441277265548706,0.4207710325717926,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579935789108276,0.3008766770362854,0.2136064916849136,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299346923828125,0.2664212584495544,0.2566341757774353,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709621429443,0.204395979642868,0.9409473538398744,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542266368865967,0.4645983874797821,0.4645983874797821,1.0,1.0,-2.7969486713409424,0.9578875303268432,1.839061260223389,0.3285858035087585,0.9121188521385192,0.9121188521385192,0.0,169.09039306640625,175.0,40309.11328125,0.0,2051.194580078125,1.0,280.65777587890625,283.2601318359375,292.1852722167969,294.81793212890625,293.1499938964844,293.1499938964844,280.3500061035156,36039.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156539440155028,1.0,0.0,0.0,3.706569194793701,3.706593990325928,9.167217740468914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.23046875,0.0,1597.318359375,1895.4371337890625,0.0,3548.997314453125,0.9179440140724182,1.0,0.0,3.0,1.0,0.0
12138240,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255921244621276,0.5496553182601929,0.4976447522640228,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572655320167542,0.441277265548706,0.4207710325717926,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579935789108276,0.3008766770362854,0.2136064916849136,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299346923828125,0.2664212584495544,0.2566341757774353,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709621429443,0.204395979642868,0.9409473538398744,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.5542266368865967,0.4645983874797821,0.4645983874797821,1.0,1.0,-2.7969486713409424,0.9578875303268432,1.839061260223389,0.3285858035087585,0.9121188521385192,0.9121188521385192,0.0,169.09039306640625,175.0,40309.11328125,0.0,2051.194580078125,1.0,280.65777587890625,283.2601318359375,292.1852722167969,294.81793212890625,293.1499938964844,293.1499938964844,280.3500061035156,36039.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156539440155028,1.0,0.0,0.0,3.706569194793701,3.706593990325928,9.167217740468914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.23046875,0.0,1597.318359375,1895.4371337890625,0.0,3548.997314453125,0.9179440140724182,1.0,0.0,3.0,1.0,0.0
12138300,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.9202090501785278,0.5466436147689819,0.4951231479644775,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547996282577515,0.4416203498840332,0.4212400615215301,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551798820495605,0.3002827763557434,0.2132926285266876,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275221347808838,0.266065388917923,0.2564274668693542,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.665316104888916,0.2035944163799286,0.9379282593727112,284.6294860839844,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.61993408203125,1.0,0.5547069311141968,0.4643784761428833,0.4643784761428833,1.0,1.0,-2.7902286052703857,0.9547618627548218,1.835466742515564,0.3269753456115722,0.9085710048675536,0.9085710048675536,0.0,171.2114715576172,175.0,41160.25390625,0.0,2050.374755859375,1.0,280.3998107910156,283.0753479003906,292.2268371582031,294.9618225097656,293.1499938964844,293.1499938964844,280.3500061035156,36195.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223044514656068,1.0,0.0,0.0,3.702406883239746,3.7024314403533936,9.146639285972924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.330078125,0.0,1593.740966796875,1895.4371337890625,0.0,3610.41015625,0.9170820116996764,1.0,0.0,3.0,1.0,0.0
12138360,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148573279380798,0.5435543656349182,0.4924274086952209,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523218035697937,0.4418789148330688,0.4215768575668335,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523564696311951,0.299620658159256,0.212901309132576,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250771522521973,0.265647143125534,0.2561320662498474,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.66225665807724,0.202738881111145,0.9345731139183044,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5744934082031,1.0,0.5550481677055359,0.4642519354820251,0.4642519354820251,1.0,1.0,-2.7825369834899902,0.951429843902588,1.8311070203781128,0.3253788352012634,0.9054991602897644,0.9054991602897644,0.0,173.29708862304688,178.0,41177.5703125,0.0,2047.80517578125,1.0,280.35772705078125,283.0240173339844,292.218994140625,294.906005859375,293.1499938964844,293.1499938964844,280.04998779296875,36329.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241034388542176,1.0,0.0,0.0,3.695140838623047,3.6951653957366943,9.110774499276886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.486328125,0.0,1586.469970703125,1895.4371337890625,0.0,3626.978271484375,0.9155786633491516,1.0,0.0,3.0,1.0,0.0
12138420,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052959680557252,0.5373427867889404,0.4870897531509399,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478971719741821,0.4422896206378937,0.4221817851066589,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472104430198669,0.2982237637042999,0.2120824158191681,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205348610877991,0.2647359371185303,0.2554788887500763,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566047072410583,0.2009744942188263,0.9276132583618164,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554777979850769,0.4639988839626312,0.4639988839626312,1.0,1.0,-2.766716718673706,0.9446194767951964,1.822097420692444,0.322121262550354,0.8962723612785339,0.8962723612785339,0.0,177.1140899658203,166.0,42020.4453125,0.0,2040.2960205078125,1.0,280.0579833984375,282.7955627441406,292.25128173828125,294.9910888671875,293.1499938964844,293.1499938964844,280.3500061035156,36640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319115281105042,1.0,0.0,0.0,3.672201871871948,3.6722261905670166,8.998008524940815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.11767578125,0.0,1562.8287353515625,1895.4371337890625,0.0,3698.650146484375,0.910655677318573,1.0,0.0,3.0,1.0,0.0
12138480,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9052959680557252,0.5373427867889404,0.4870897531509399,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478971719741821,0.4422896206378937,0.4221817851066589,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.7472104430198669,0.2982237637042999,0.2120824158191681,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205348610877991,0.2647359371185303,0.2554788887500763,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566047072410583,0.2009744942188263,0.9276132583618164,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554777979850769,0.4639988839626312,0.4639988839626312,1.0,1.0,-2.766716718673706,0.9446194767951964,1.822097420692444,0.322121262550354,0.8962723612785339,0.8962723612785339,0.0,177.1140899658203,166.0,42020.4453125,0.0,2040.2960205078125,1.0,280.0579833984375,282.7955627441406,292.25128173828125,294.9910888671875,293.1499938964844,293.1499938964844,280.3500061035156,36640.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319115281105042,1.0,0.0,0.0,3.672201871871948,3.6722261905670166,8.998008524940815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.11767578125,0.0,1562.8287353515625,1895.4371337890625,0.0,3698.650146484375,0.910655677318573,1.0,0.0,3.0,1.0,0.0
12138540,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064376354217528,0.5335707068443298,0.482905775308609,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519476652145386,0.4441029131412506,0.4232962131500244,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099902153015,0.2980070412158966,0.2115477919578552,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229002714157104,0.2647423446178436,0.2550457715988159,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578050255775452,0.2000025808811187,0.9213396310806274,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514504313468933,0.4637458324432373,0.4637458324432373,1.0,1.0,-2.7543153762817383,0.9391829371452332,1.8151323795318604,0.3193296194076538,0.8924155831336975,0.8924155831336975,0.0,173.60488891601562,154.0,40840.65234375,0.0,2003.90966796875,1.0,280.3422546386719,283.01318359375,292.195556640625,294.7938232421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151320457458496,1.0,0.0,0.0,3.649767637252808,3.649791717529297,8.888402476259216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.93115234375,0.0,1537.2449951171875,1895.4371337890625,0.0,3544.167724609375,0.9056348204612732,1.0,0.0,3.0,1.0,0.0
12138600,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559387207031,0.9064376354217528,0.5335707068443298,0.482905775308609,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519476652145386,0.4441029131412506,0.4232962131500244,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099902153015,0.2980070412158966,0.2115477919578552,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229002714157104,0.2647423446178436,0.2550457715988159,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578050255775452,0.2000025808811187,0.9213396310806274,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514504313468933,0.4637458324432373,0.4637458324432373,1.0,1.0,-2.7543153762817383,0.9391829371452332,1.8151323795318604,0.3193296194076538,0.8924155831336975,0.8924155831336975,0.0,173.60488891601562,154.0,40840.65234375,0.0,2003.90966796875,1.0,280.3422546386719,283.01318359375,292.195556640625,294.7938232421875,293.1499938964844,293.1499938964844,280.6499938964844,36579.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151320457458496,1.0,0.0,0.0,3.649767637252808,3.649791717529297,8.888402476259216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.93115234375,0.0,1537.2449951171875,1895.4371337890625,0.0,3544.167724609375,0.9056348204612732,1.0,0.0,3.0,1.0,0.0
12138660,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166845679283142,0.5316700339317322,0.4805842638015747,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633927702903748,0.4473349750041961,0.4257238209247589,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990449965000152,0.2118414938449859,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781644821167,0.2658241689205169,0.2555130422115326,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107238769531,0.2000909298658371,0.9190869927406312,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.545870304107666,0.4636229574680328,0.4636229574680328,1.0,1.0,-2.7526416778564453,0.9382694363594056,1.814372181892395,0.3186671733856201,0.8915098309516907,0.8915098309516907,0.0,165.15365600585938,142.0,39821.28515625,0.0,1961.5877685546875,1.0,280.6416931152344,283.2564697265625,292.2145080566406,294.7295837402344,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973497152328491,1.0,0.0,0.0,3.634512186050415,3.634536027908325,8.814253078526235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.728515625,0.0,1518.9013671875,1895.4371337890625,0.0,3378.8671875,0.9021058082580566,1.0,0.0,3.0,1.0,0.0
12138720,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166845679283142,0.5316700339317322,0.4805842638015747,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633927702903748,0.4473349750041961,0.4257238209247589,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990449965000152,0.2118414938449859,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781644821167,0.2658241689205169,0.2555130422115326,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652107238769531,0.2000909298658371,0.9190869927406312,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.545870304107666,0.4636229574680328,0.4636229574680328,1.0,1.0,-2.7526416778564453,0.9382694363594056,1.814372181892395,0.3186671733856201,0.8915098309516907,0.8915098309516907,0.0,165.15365600585938,142.0,39821.28515625,0.0,1961.5877685546875,1.0,280.6416931152344,283.2564697265625,292.2145080566406,294.7295837402344,293.1499938964844,293.1499938964844,280.95001220703125,36388.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973497152328491,1.0,0.0,0.0,3.634512186050415,3.634536027908325,8.814253078526235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.728515625,0.0,1518.9013671875,1895.4371337890625,0.0,3378.8671875,0.9021058082580566,1.0,0.0,3.0,1.0,0.0
12138780,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332451820373536,0.5306084156036377,0.4790725111961365,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800128102302551,0.4513228833675384,0.4288863837718963,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007698357105255,0.2126215994358062,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434166669845581,0.2675518095493316,0.2565784454345703,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770196557044983,0.2008714228868484,0.9198573231697084,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397138595581055,0.463500052690506,0.463500052690506,1.0,1.0,-2.757763862609864,0.9400632977485656,1.817700743675232,0.3192206621170044,0.8933842778205872,0.8933842778205872,0.0,154.48007202148438,130.0,38904.62109375,0.0,1919.502685546875,1.0,280.94158935546875,283.5002136230469,292.25250244140625,294.7076110839844,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829058408737183,1.0,0.0,0.0,3.628664255142212,3.628688097000122,8.785912655184802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9287109375,0.0,1510.568115234375,1895.4371337890625,0.0,3243.806396484375,0.9006276726722717,1.0,0.0,3.0,1.0,0.0
12138840,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332451820373536,0.5306084156036377,0.4790725111961365,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800128102302551,0.4513228833675384,0.4288863837718963,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007698357105255,0.2126215994358062,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434166669845581,0.2675518095493316,0.2565784454345703,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770196557044983,0.2008714228868484,0.9198573231697084,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397138595581055,0.463500052690506,0.463500052690506,1.0,1.0,-2.757763862609864,0.9400632977485656,1.817700743675232,0.3192206621170044,0.8933842778205872,0.8933842778205872,0.0,154.48007202148438,130.0,38904.62109375,0.0,1919.502685546875,1.0,280.94158935546875,283.5002136230469,292.25250244140625,294.7076110839844,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829058408737183,1.0,0.0,0.0,3.628664255142212,3.628688097000122,8.785912655184802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.9287109375,0.0,1510.568115234375,1895.4371337890625,0.0,3243.806396484375,0.9006276726722717,1.0,0.0,3.0,1.0,0.0
12138900,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431352019309998,0.5302588939666748,0.4784368574619293,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899245858192444,0.4534830451011657,0.4306046962738037,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800427079200745,0.3017835021018982,0.2131064981222152,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508615255355835,0.2685664892196655,0.2572422921657562,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842706203460693,0.2014289200305938,0.9209686517715454,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,298.1095886230469,297.2335510253906,285.123046875,1.0,0.536561906337738,0.4634386301040649,0.4634386301040649,1.0,1.0,-2.761779308319092,0.941536784172058,1.8202425241470337,0.3197579979896545,0.8958958387374878,0.8958958387374878,0.0,148.76336669921875,130.0,38070.453125,0.0,1898.876220703125,1.0,281.1981506347656,283.685546875,292.244873046875,294.6020202636719,293.1499938964844,293.1499938964844,281.25,35983.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874417245388031,1.0,0.0,0.0,3.629472017288208,3.629495859146118,8.789824050836614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.4228515625,0.0,1510.3265380859375,1895.4371337890625,0.0,3164.241943359375,0.9007382988929749,1.0,0.0,3.0,1.0,0.0
12138960,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541295766830444,0.5300711393356323,0.4780337512493133,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011493921279908,0.4557733535766601,0.4324904680252075,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894075512886047,0.3029128015041351,0.2136954665184021,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594922780990601,0.2696901261806488,0.2580306828022003,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925985813140869,0.2021006792783737,0.9226535558700562,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334319472312927,0.4631920158863067,0.4631920158863067,1.0,1.0,-2.767239570617676,0.9432289600372314,1.8240106105804443,0.3201868832111358,0.8980010151863098,0.8980010151863098,0.0,142.8034210205078,118.0,38055.42578125,0.0,1879.284912109375,1.0,281.2415466308594,283.7412109375,292.2857666015625,294.6904296875,293.1499938964844,293.1499938964844,281.54998779296875,35853.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712517023086548,1.0,0.0,0.0,3.6333436965942383,3.633367538452149,8.80858692653419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.0126953125,0.0,1513.6246337890625,1895.4371337890625,0.0,3134.5517578125,0.901478111743927,1.0,0.0,3.0,1.0,0.0
12139020,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977200448513031,0.5299394130706787,0.4773553311824798,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802644729614,0.4605540931224823,0.4364066421985626,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.810888409614563,0.3053506910800934,0.2149749994277954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800204753875732,0.2721166610717773,0.2597560286521911,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117278575897217,0.2036396712064743,0.926862895488739,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272252559661865,0.4626988470554352,0.4626988470554352,1.0,1.0,-2.7797977924346924,0.9472064971923828,1.8325914144515991,0.3212816715240478,0.9053210616111756,0.9053210616111756,0.0,130.67910766601562,106.0,37252.5078125,0.0,1841.4129638671875,1.0,281.5416564941406,283.9784240722656,292.3095092773437,294.6675720214844,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612504005432129,1.0,0.0,0.0,3.6487646102905273,3.6487886905670166,8.883518489710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.33984375,0.0,1528.5494384765625,1895.4371337890625,0.0,3040.732421875,0.9047274589538574,1.0,0.0,3.0,1.0,0.0
