time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139080,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.977200448513031,0.5299394130706787,0.4773553311824798,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802644729614,0.4605540931224823,0.4364066421985626,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.810888409614563,0.3053506910800934,0.2149749994277954,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800204753875732,0.2721166610717773,0.2597560286521911,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117278575897217,0.2036396712064743,0.926862895488739,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272252559661865,0.4626988470554352,0.4626988470554352,1.0,1.0,-2.7797977924346924,0.9472064971923828,1.8325914144515991,0.3212816715240478,0.9053210616111756,0.9053210616111756,0.0,130.67910766601562,106.0,37252.5078125,0.0,1841.4129638671875,1.0,281.5416564941406,283.9784240722656,292.3095092773437,294.6675720214844,293.1499938964844,293.1499938964844,281.25,35566.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612504005432129,1.0,0.0,0.0,3.6487646102905273,3.6487886905670166,8.883518489710696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.33984375,0.0,1528.5494384765625,1895.4371337890625,0.0,3040.732421875,0.9047274589538574,1.0,0.0,3.0,1.0,0.0
12139140,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974912405014038,0.5276763439178467,0.4755505621433258,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959702968597412,0.4640106558799743,0.4396416246891022,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323692679405212,0.3067399263381958,0.2158713787794113,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028454780578613,0.2737411558628082,0.2611167728900909,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305099964141846,0.2045607417821884,0.9299426674842834,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208291411399841,0.4622056782245636,0.4622056782245636,1.0,1.0,-2.78794002532959,0.9494081139564514,1.8385319709777832,0.3217554092407226,0.9074658155441284,0.9074658155441284,0.0,119.2674560546875,109.0,38413.50390625,0.0,1799.77587890625,1.0,281.2577819824219,283.76708984375,292.4215393066406,294.9228820800781,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791339993476868,1.0,0.0,0.0,3.663196086883545,3.663220167160034,8.953928727351013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.9208984375,0.0,1545.1453857421875,1895.4371337890625,0.0,3208.464111328125,0.9079722762107848,1.0,0.0,3.0,1.0,0.0
12139200,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974912405014038,0.5276763439178467,0.4755505621433258,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959702968597412,0.4640106558799743,0.4396416246891022,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323692679405212,0.3067399263381958,0.2158713787794113,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028454780578613,0.2737411558628082,0.2611167728900909,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305099964141846,0.2045607417821884,0.9299426674842834,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.5208291411399841,0.4622056782245636,0.4622056782245636,1.0,1.0,-2.78794002532959,0.9494081139564514,1.8385319709777832,0.3217554092407226,0.9074658155441284,0.9074658155441284,0.0,119.2674560546875,109.0,38413.50390625,0.0,1799.77587890625,1.0,281.2577819824219,283.76708984375,292.4215393066406,294.9228820800781,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791339993476868,1.0,0.0,0.0,3.663196086883545,3.663220167160034,8.953928727351013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.9208984375,0.0,1545.1453857421875,1895.4371337890625,0.0,3208.464111328125,0.9079722762107848,1.0,0.0,3.0,1.0,0.0
12139260,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9988574981689452,0.5221108794212341,0.4708397090435028,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652875065803528,0.4639106094837188,0.4401750862598419,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353259563446045,0.3047780692577362,0.2149429321289062,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061509132385254,0.2720977067947387,0.2601623833179474,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.732184112071991,0.202201098203659,0.9223001599311828,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99609375,1.0,0.5172884464263916,0.4615388810634613,0.4615388810634613,1.0,1.0,-2.7713868618011475,0.9415405988693236,1.829846262931824,0.3169230222702026,0.9064581394195556,0.9064581394195556,0.0,116.51834106445312,112.0,39263.12890625,0.0,1761.5992431640625,1.0,280.9580993652344,283.5173034667969,292.4349060058594,295.0184631347656,293.1499938964844,293.1499938964844,280.6499938964844,35824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973655104637146,1.0,0.0,0.0,3.670560359954834,3.6705846786499023,8.989965749606199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.109375,0.0,1554.840576171875,1895.4371337890625,0.0,3379.014404296875,0.9097387790679932,1.0,0.0,3.0,1.0,0.0
12139320,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9988574981689452,0.5221108794212341,0.4708397090435028,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9652875065803528,0.4639106094837188,0.4401750862598419,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8353259563446045,0.3047780692577362,0.2149429321289062,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8061509132385254,0.2720977067947387,0.2601623833179474,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.732184112071991,0.202201098203659,0.9223001599311828,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99609375,1.0,0.5172884464263916,0.4615388810634613,0.4615388810634613,1.0,1.0,-2.7713868618011475,0.9415405988693236,1.829846262931824,0.3169230222702026,0.9064581394195556,0.9064581394195556,0.0,116.51834106445312,112.0,39263.12890625,0.0,1761.5992431640625,1.0,280.9580993652344,283.5173034667969,292.4349060058594,295.0184631347656,293.1499938964844,293.1499938964844,280.6499938964844,35824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973655104637146,1.0,0.0,0.0,3.670560359954834,3.6705846786499023,8.989965749606199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.109375,0.0,1554.840576171875,1895.4371337890625,0.0,3379.014404296875,0.9097387790679932,1.0,0.0,3.0,1.0,0.0
12139380,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.993995189666748,0.5160863995552063,0.4658653438091278,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622861742973328,0.4639405608177185,0.4402413666248321,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314977884292603,0.3030979335308075,0.2137764692306518,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022071123123169,0.2707001566886902,0.2588527500629425,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277297377586365,0.2000327408313751,0.9126619696617126,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148459672927856,0.460872083902359,0.460872083902359,1.0,1.0,-2.7510135173797607,0.9320244789123536,1.8189889192581177,0.3127559721469879,0.9026239514350892,0.9026239514350892,0.0,117.06330108642578,115.0,40057.94140625,0.0,1733.49169921875,1.0,280.6580810546875,283.271728515625,292.4184265136719,295.0550537109375,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910115659236908,1.0,0.0,0.0,3.6685187816619873,3.668542861938477,8.979967560662772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.408203125,0.0,1554.44384765625,1895.4371337890625,0.0,3497.67724609375,0.9094495177268982,1.0,0.0,3.0,1.0,0.0
12139440,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.993995189666748,0.5160863995552063,0.4658653438091278,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9622861742973328,0.4639405608177185,0.4402413666248321,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8314977884292603,0.3030979335308075,0.2137764692306518,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022071123123169,0.2707001566886902,0.2588527500629425,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277297377586365,0.2000327408313751,0.9126619696617126,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864990234375,1.0,0.5148459672927856,0.460872083902359,0.460872083902359,1.0,1.0,-2.7510135173797607,0.9320244789123536,1.8189889192581177,0.3127559721469879,0.9026239514350892,0.9026239514350892,0.0,117.06330108642578,115.0,40057.94140625,0.0,1733.49169921875,1.0,280.6580810546875,283.271728515625,292.4184265136719,295.0550537109375,293.1499938964844,293.1499938964844,280.3500061035156,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910115659236908,1.0,0.0,0.0,3.6685187816619873,3.668542861938477,8.979967560662772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.408203125,0.0,1554.44384765625,1895.4371337890625,0.0,3497.67724609375,0.9094495177268982,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370544433594,0.99094957113266,0.513209342956543,0.4633614718914032,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.9601935744285583,0.4639593362808227,0.4403291344642639,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292010426521301,0.3023054301738739,0.2132608592510223,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998175621032715,0.2700457870960235,0.2582786977291107,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64373779296875,0.7251661419868469,0.1989922374486923,0.9081699848175048,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278076171875,1.0,0.5139709115028381,0.4605386853218078,0.4605386853218078,1.0,1.0,-2.741426706314087,0.9275539517402648,1.8138728141784668,0.3103038072586059,0.8990880846977234,0.8990880846977234,0.0,117.5947723388672,115.0,40835.04296875,0.0,1721.682861328125,1.0,280.4008178710937,283.0840759277344,292.4356384277344,295.16912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36230.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173250198364258,1.0,0.0,0.0,3.6637256145477295,3.6637496948242174,8.956517376645934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.013671875,0.0,1550.2237548828125,1895.4371337890625,0.0,3564.45166015625,0.9084460139274596,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57916259765625,0.9871748089790344,0.5102995038032532,0.4607641398906708,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.9573109745979308,0.4639175236225128,0.440324455499649,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263424634933472,0.3014842569828033,0.2127108126878738,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968379259109497,0.2693687677383423,0.2576741278171539,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.58056640625,0.7221137881278992,0.1979390531778335,0.9036190509796144,284.5793762207031,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5771179199219,1.0,0.5132250189781189,0.4605683386325836,0.4605683386325836,1.0,1.0,-2.731442928314209,0.9236199259757996,1.8078230619430544,0.3085321485996246,0.8959800601005554,0.8959800601005554,0.0,118.41276550292967,118.0,40799.140625,0.0,1710.7030029296875,1.0,280.3581848144531,283.0290832519531,292.4061889648437,295.0867004394531,293.1499938964844,293.1499938964844,280.6499938964844,36366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919317662715912,1.0,0.0,0.0,3.655735731124878,3.6557600498199454,8.917495506466366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.62744140625,0.0,1542.3057861328125,1895.4371337890625,0.0,3582.860107421875,0.9067867398262024,1.0,0.0,3.0,1.0,0.0
12139620,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817969799041748,0.5069165825843811,0.4571186602115631,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541881680488586,0.4653861820697784,0.4412797391414642,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.822839081287384,0.3011317849159241,0.2122087627649307,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.793140709400177,0.2690372765064239,0.2570940852165222,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178670167922974,0.1966918110847473,0.896972119808197,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124170780181885,0.4606276154518127,0.4606276154518127,1.0,1.0,-2.7189080715179443,0.9188054203987122,1.8001025915145874,0.3061995804309845,0.8945797085762024,0.8945797085762024,0.0,119.5419921875,121.0,39650.9296875,0.0,1697.4915771484375,1.0,280.6421813964844,283.2399597167969,292.31573486328125,294.8518981933594,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026910066604614,1.0,0.0,0.0,3.643876314163208,3.643900394439697,8.859731224220013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.25634765625,0.0,1528.575439453125,1895.4371337890625,0.0,3428.655517578125,0.9041209816932678,1.0,0.0,3.0,1.0,0.0
12139680,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817969799041748,0.5069165825843811,0.4571186602115631,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9541881680488586,0.4653861820697784,0.4412797391414642,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.822839081287384,0.3011317849159241,0.2122087627649307,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.793140709400177,0.2690372765064239,0.2570940852165222,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178670167922974,0.1966918110847473,0.896972119808197,284.74560546875,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124170780181885,0.4606276154518127,0.4606276154518127,1.0,1.0,-2.7189080715179443,0.9188054203987122,1.8001025915145874,0.3061995804309845,0.8945797085762024,0.8945797085762024,0.0,119.5419921875,121.0,39650.9296875,0.0,1697.4915771484375,1.0,280.6421813964844,283.2399597167969,292.31573486328125,294.8518981933594,293.1499938964844,293.1499938964844,280.95001220703125,36295.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026910066604614,1.0,0.0,0.0,3.643876314163208,3.643900394439697,8.859731224220013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.25634765625,0.0,1528.575439453125,1895.4371337890625,0.0,3428.655517578125,0.9041209816932678,1.0,0.0,3.0,1.0,0.0
12139740,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795473217964172,0.5053478479385376,0.4554382860660553,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954704225063324,0.4682840406894684,0.4437484443187713,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223522305488586,0.3020364046096802,0.2126721292734146,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925629615783691,0.2697779834270477,0.2575975060462951,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164337038993835,0.1964679658412933,0.8950508832931519,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128421187400818,0.4606868922710418,0.4606868922710418,1.0,1.0,-2.7186989784240723,0.9188696146011353,1.799829363822937,0.3060236573219299,0.8960537910461426,0.8960537910461426,0.0,120.10511779785156,124.0,38639.734375,0.0,1699.7998046875,1.0,280.9416809082031,283.4759521484375,292.3072204589844,294.7587585449219,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849116563796997,1.0,0.0,0.0,3.639242887496948,3.6392667293548575,8.837213840706681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.2080078125,0.0,1522.013671875,1895.4371337890625,0.0,3262.591552734375,0.9029632806777954,1.0,0.0,3.0,1.0,0.0
12139800,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795473217964172,0.5053478479385376,0.4554382860660553,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.954704225063324,0.4682840406894684,0.4437484443187713,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223522305488586,0.3020364046096802,0.2126721292734146,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925629615783691,0.2697779834270477,0.2575975060462951,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164337038993835,0.1964679658412933,0.8950508832931519,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128421187400818,0.4606868922710418,0.4606868922710418,1.0,1.0,-2.7186989784240723,0.9188696146011353,1.799829363822937,0.3060236573219299,0.8960537910461426,0.8960537910461426,0.0,120.10511779785156,124.0,38639.734375,0.0,1699.7998046875,1.0,280.9416809082031,283.4759521484375,292.3072204589844,294.7587585449219,293.1499938964844,293.1499938964844,281.25,36104.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849116563796997,1.0,0.0,0.0,3.639242887496948,3.6392667293548575,8.837213840706681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.2080078125,0.0,1522.013671875,1895.4371337890625,0.0,3262.591552734375,0.9029632806777954,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779065847396852,0.504571259021759,0.4546180665493011,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559379816055298,0.4719097912311554,0.4470271468162536,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226076364517212,0.3036178350448608,0.2136864513158798,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.792777419090271,0.2711367905139923,0.2587724328041076,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159115672111511,0.196889579296112,0.8964018821716309,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143643021583557,0.4605576395988464,0.4605576395988464,1.0,1.0,-2.7259020805358887,0.921494483947754,1.8044074773788448,0.3067770004272461,0.9002377390861511,0.9002377390861511,0.0,120.89266204833984,127.0,37735.90625,0.0,1714.06982421875,1.0,281.2416687011719,283.7135314941406,292.3221130371094,294.7132873535156,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705523610115051,1.0,0.0,0.0,3.643700122833252,3.643724203109741,8.858874593897781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.44091796875,0.0,1525.126708984375,1895.4371337890625,0.0,3127.9921875,0.903794765472412,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779065847396852,0.504571259021759,0.4546180665493011,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559379816055298,0.4719097912311554,0.4470271468162536,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226076364517212,0.3036178350448608,0.2136864513158798,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.792777419090271,0.2711367905139923,0.2587724328041076,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159115672111511,0.196889579296112,0.8964018821716309,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143643021583557,0.4605576395988464,0.4605576395988464,1.0,1.0,-2.7259020805358887,0.921494483947754,1.8044074773788448,0.3067770004272461,0.9002377390861511,0.9002377390861511,0.0,120.89266204833984,127.0,37735.90625,0.0,1714.06982421875,1.0,281.2416687011719,283.7135314941406,292.3221130371094,294.7132873535156,293.1499938964844,293.1499938964844,281.54998779296875,35860.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705523610115051,1.0,0.0,0.0,3.643700122833252,3.643724203109741,8.858874593897781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.44091796875,0.0,1525.126708984375,1895.4371337890625,0.0,3127.9921875,0.903794765472412,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760043621063232,0.5042724609375,0.4542827606201172,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956867814064026,0.4759650826454162,0.4507728517055511,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227763175964355,0.3056128621101379,0.2150318026542663,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929153442382812,0.2728764414787292,0.2603623569011688,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154985666275024,0.1977176070213318,0.899851381778717,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.516753077507019,0.4604283571243286,0.4604283571243286,1.0,1.0,-2.7376692295074463,0.9259119629859924,1.8117573261260984,0.3083038032054901,0.9071075320243835,0.9071075320243835,0.0,122.11984252929688,130.0,36900.0859375,0.0,1737.24755859375,1.0,281.541748046875,283.949462890625,292.33544921875,294.6760559082031,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590131402015686,1.0,0.0,0.0,3.658047914505005,3.658071756362915,8.928778356676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.39013671875,0.0,1539.1048583984375,1895.4371337890625,0.0,3019.75,0.906823456287384,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9760043621063232,0.5042724609375,0.4542827606201172,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.956867814064026,0.4759650826454162,0.4507728517055511,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227763175964355,0.3056128621101379,0.2150318026542663,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929153442382812,0.2728764414787292,0.2603623569011688,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154985666275024,0.1977176070213318,0.899851381778717,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.516753077507019,0.4604283571243286,0.4604283571243286,1.0,1.0,-2.7376692295074463,0.9259119629859924,1.8117573261260984,0.3083038032054901,0.9071075320243835,0.9071075320243835,0.0,122.11984252929688,130.0,36900.0859375,0.0,1737.24755859375,1.0,281.541748046875,283.949462890625,292.33544921875,294.6760559082031,293.1499938964844,293.1499938964844,281.25,35595.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590131402015686,1.0,0.0,0.0,3.658047914505005,3.658071756362915,8.928778356676048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.39013671875,0.0,1539.1048583984375,1895.4371337890625,0.0,3019.75,0.906823456287384,1.0,0.0,3.0,1.0,0.0
12140100,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742418527603148,0.5034481287002563,0.453974574804306,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564896821975708,0.4775778949260711,0.45258629322052,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.8222488760948181,0.3063161671161651,0.2156926244497299,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923564910888672,0.273528516292572,0.261163055896759,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148001194000244,0.1979936957359314,0.9017696976661682,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181519985198975,0.4603637158870697,0.4603637158870697,1.0,1.0,-2.7435450553894043,0.9281097054481506,1.8154352903366089,0.309131920337677,0.9077807068824768,0.9077807068824768,0.0,123.08241271972656,130.0,37872.6328125,0.0,1750.52001953125,1.0,281.29833984375,283.7855224609375,292.4286499023437,294.9214172363281,293.1499938964844,293.1499938964844,281.25,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688658475875854,1.0,0.0,0.0,3.665435314178467,3.665459394454956,8.964877906691981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.7001953125,0.0,1547.593994140625,1895.4371337890625,0.0,3112.171142578125,0.9084432125091552,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9704448580741882,0.5019408464431763,0.4529168009757995,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.954065442085266,0.4786822199821472,0.4538725912570953,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201420903205872,0.3066212832927704,0.2160603702068328,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901760339736938,0.2738500833511352,0.2616542279720306,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126771211624146,0.1979941725730896,0.9025821089744568,285.1742553710937,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194597244262695,0.4600831270217895,0.4600831270217895,1.0,1.0,-2.74583387374878,0.928470492362976,1.8173633813858032,0.3089295923709869,0.9087550044059752,0.9087550044059752,0.0,124.64261627197266,133.0,38021.80859375,0.0,1761.2528076171875,1.0,281.2577209472656,283.7362976074219,292.4397277832031,294.9204406738281,293.1499938964844,293.1499938964844,280.95001220703125,35674.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761228322982788,1.0,0.0,0.0,3.67096734046936,3.6709914207458496,8.991959248305648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.94091796875,0.0,1554.1695556640625,1895.4371337890625,0.0,3180.235595703125,0.9097394943237304,1.0,0.0,3.0,1.0,0.0
12140220,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598436951637268,0.4979646503925323,0.449795126914978,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463698863983154,0.480007916688919,0.4555429816246032,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065342009067535,0.2162735909223556,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836240530014038,0.2738545536994934,0.2620142102241516,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237692832947,0.1974046975374221,0.9015725255012512,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216795206069946,0.4595219492912292,0.4595219492912292,1.0,1.0,-2.7435731887817383,0.9264346957206726,1.817138433456421,0.3072220385074615,0.9075157046318054,0.9075157046318054,0.0,128.52850341796875,136.0,39032.67578125,0.0,1776.0360107421875,1.0,280.9580383300781,283.4986877441406,292.44854736328125,295.0160217285156,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943181037902832,1.0,0.0,0.0,3.676846265792847,3.676870346069336,9.020782840707398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.20947265625,0.0,1562.194091796875,1895.4371337890625,0.0,3350.565673828125,0.9111738204956056,1.0,0.0,3.0,1.0,0.0
12140280,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9598436951637268,0.4979646503925323,0.449795126914978,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463698863983154,0.480007916688919,0.4555429816246032,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137497305870056,0.3065342009067535,0.2162735909223556,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836240530014038,0.2738545536994934,0.2620142102241516,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7061237692832947,0.1974046975374221,0.9015725255012512,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216795206069946,0.4595219492912292,0.4595219492912292,1.0,1.0,-2.7435731887817383,0.9264346957206726,1.817138433456421,0.3072220385074615,0.9075157046318054,0.9075157046318054,0.0,128.52850341796875,136.0,39032.67578125,0.0,1776.0360107421875,1.0,280.9580383300781,283.4986877441406,292.44854736328125,295.0160217285156,293.1499938964844,293.1499938964844,280.6499938964844,35860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943181037902832,1.0,0.0,0.0,3.676846265792847,3.676870346069336,9.020782840707398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.20947265625,0.0,1562.194091796875,1895.4371337890625,0.0,3350.565673828125,0.9111738204956056,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473485350608826,0.4933480620384216,0.4459660649299621,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371545910835266,0.4806062281131744,0.4564297497272491,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058894574642181,0.2160380631685257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760315537452698,0.2732904851436615,0.2617781162261963,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982188820838928,0.1962522119283676,0.8978171944618225,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.523286759853363,0.4589608013629913,0.4589608013629913,1.0,1.0,-2.734961748123169,0.9218960404396056,1.813065767288208,0.30435910820961,0.9035375118255616,0.9035375118255616,0.0,132.7274169921875,139.0,39932.453125,0.0,1782.6767578125,1.0,280.6580505371094,283.2593078613281,292.4282531738281,295.0566101074219,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081989526748656,1.0,0.0,0.0,3.673807859420776,3.6738321781158447,9.00588020158466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.783203125,0.0,1560.59033203125,1895.4371337890625,0.0,3479.88134765625,0.9106530547142028,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9473485350608826,0.4933480620384216,0.4459660649299621,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371545910835266,0.4806062281131744,0.4564297497272491,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.8060670495033264,0.3058894574642181,0.2160380631685257,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760315537452698,0.2732904851436615,0.2617781162261963,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.6982188820838928,0.1962522119283676,0.8978171944618225,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.7730407714844,1.0,0.523286759853363,0.4589608013629913,0.4589608013629913,1.0,1.0,-2.734961748123169,0.9218960404396056,1.813065767288208,0.30435910820961,0.9035375118255616,0.9035375118255616,0.0,132.7274169921875,139.0,39932.453125,0.0,1782.6767578125,1.0,280.6580505371094,283.2593078613281,292.4282531738281,295.0566101074219,293.1499938964844,293.1499938964844,280.3500061035156,36102.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081989526748656,1.0,0.0,0.0,3.673807859420776,3.6738321781158447,9.00588020158466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.783203125,0.0,1560.59033203125,1895.4371337890625,0.0,3479.88134765625,0.9106530547142028,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934525430202484,0.4884171187877655,0.4418060779571533,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927937626838684,0.4807687699794769,0.4568558037281036,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049482107162475,0.2155609130859375,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549855232239,0.2723829746246338,0.2611754238605499,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901764869689941,0.194752424955368,0.8923001289367676,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243523120880127,0.4587301015853882,0.4587301015853882,1.0,1.0,-2.7225492000579834,0.916522741317749,1.806026577949524,0.3014597594738006,0.896839439868927,0.896839439868927,0.0,136.82000732421875,142.0,40745.22265625,0.0,1783.053955078125,1.0,280.35809326171875,283.02178955078125,292.4085998535156,295.0868530273437,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91873699426651,1.0,0.0,0.0,3.6603944301605225,3.660418510437012,8.940237421484198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.65380859375,0.0,1547.63818359375,1895.4371337890625,0.0,3577.498046875,0.9078410863876344,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.934525430202484,0.4884171187877655,0.4418060779571533,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.927937626838684,0.4807687699794769,0.4568558037281036,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721435546875,0.7982097268104553,0.3049482107162475,0.2155609130859375,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5722961425781,0.7685549855232239,0.2723829746246338,0.2611754238605499,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901764869689941,0.194752424955368,0.8923001289367676,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697937011719,1.0,0.5243523120880127,0.4587301015853882,0.4587301015853882,1.0,1.0,-2.7225492000579834,0.916522741317749,1.806026577949524,0.3014597594738006,0.896839439868927,0.896839439868927,0.0,136.82000732421875,142.0,40745.22265625,0.0,1783.053955078125,1.0,280.35809326171875,283.02178955078125,292.4085998535156,295.0868530273437,293.1499938964844,293.1499938964844,280.6499938964844,36383.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91873699426651,1.0,0.0,0.0,3.6603944301605225,3.660418510437012,8.940237421484198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.65380859375,0.0,1547.63818359375,1895.4371337890625,0.0,3577.498046875,0.9078410863876344,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925375759601593,0.485624611377716,0.438800185918808,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922153115272522,0.4822968542575836,0.4579522013664245,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051309287548065,0.2154985517263412,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763589084148407,0.272287368774414,0.2609201371669769,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844135522842407,0.1938568651676178,0.8877860307693481,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525323212146759,0.4584994316101074,0.4584994316101074,1.0,1.0,-2.7144360542297363,0.9128882884979248,1.8015477657318115,0.2991446256637573,0.8954185843467712,0.8954185843467712,0.0,139.8361358642578,145.0,39637.96875,0.0,1784.8719482421875,1.0,280.6422119140625,283.2359924316406,292.3086853027344,294.84588623046875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031955599784852,1.0,0.0,0.0,3.648141384124756,3.648165464401245,8.880483619577717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5,0.0,1533.3907470703125,1895.4371337890625,0.0,3433.353271484375,0.9050824046134948,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.925375759601593,0.485624611377716,0.438800185918808,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.922153115272522,0.4822968542575836,0.4579522013664245,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930896282196045,0.3051309287548065,0.2154985517263412,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.763589084148407,0.272287368774414,0.2609201371669769,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844135522842407,0.1938568651676178,0.8877860307693481,284.74188232421875,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.7434387207031,1.0,0.525323212146759,0.4584994316101074,0.4584994316101074,1.0,1.0,-2.7144360542297363,0.9128882884979248,1.8015477657318115,0.2991446256637573,0.8954185843467712,0.8954185843467712,0.0,139.8361358642578,145.0,39637.96875,0.0,1784.8719482421875,1.0,280.6422119140625,283.2359924316406,292.3086853027344,294.84588623046875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031955599784852,1.0,0.0,0.0,3.648141384124756,3.648165464401245,8.880483619577717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.5,0.0,1533.3907470703125,1895.4371337890625,0.0,3433.353271484375,0.9050824046134948,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227021932601928,0.4849281311035156,0.438001811504364,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.921000838279724,0.4836151003837585,0.4590484201908111,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919556498527527,0.3057017624378204,0.2158104032278061,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623962759971619,0.2726275324821472,0.2611539661884308,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6828250288963318,0.1937528699636459,0.8869762420654297,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.89453125,1.0,0.5260193943977356,0.458384096622467,0.458384096622467,1.0,1.0,-2.7144718170166016,0.9126861095428468,1.8017857074737549,0.2987023890018463,0.8963560461997986,0.8963560461997986,0.0,140.86351013183594,145.0,38728.59765625,0.0,1789.68408203125,1.0,280.898681640625,283.4194030761719,292.2687072753906,294.6872253417969,293.1499938964844,293.1499938964844,280.95001220703125,36204.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920203447341919,1.0,0.0,0.0,3.6444501876831055,3.6444742679595934,8.862522804520268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.0615234375,0.0,1528.5333251953125,1895.4371337890625,0.0,3329.09619140625,0.9042290449142456,1.0,0.0,3.0,1.0,0.0
12140760,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9209887385368348,0.4845363199710846,0.4376079440116882,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.920727789402008,0.4852044880390167,0.4604852795600891,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7915622591972351,0.3065179884433746,0.2163382917642593,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618720531463623,0.2731778025627136,0.2616271674633026,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819368600845337,0.1938506364822387,0.8871825337409973,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269134044647217,0.4583379626274109,0.4583379626274109,1.0,1.0,-2.717172384262085,0.9136683940887452,1.8035038709640503,0.2988558113574981,0.896884560585022,0.896884560585022,0.0,141.6745147705078,148.0,38648.70703125,0.0,1797.4996337890625,1.0,280.9418334960937,283.473876953125,292.2904968261719,294.74462890625,293.1499938964844,293.1499938964844,281.25,36111.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862220644950867,1.0,0.0,0.0,3.64325475692749,3.6432785987854,8.856708859639184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.05859375,0.0,1526.507080078125,1895.4371337890625,0.0,3274.85986328125,0.9038651585578918,1.0,0.0,3.0,1.0,0.0
12140820,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181891083717346,0.4841941595077514,0.4372129142284393,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.488808810710907,0.4637799859046936,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085619807243347,0.2176994681358337,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746440768241882,0.2629420757293701,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808537840843201,0.1944218426942825,0.8894115686416626,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291960835456848,0.4582456648349762,0.4582456648349762,1.0,1.0,-2.726546049118042,0.9172154068946838,1.8093305826187127,0.299889475107193,0.9010648727416992,0.9010648727416992,0.0,143.30477905273438,151.0,37757.94921875,0.0,1819.2261962890625,1.0,281.24169921875,283.71240234375,292.2962646484375,294.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724464178085327,1.0,0.0,0.0,3.647529602050781,3.6475534439086914,8.877505024429411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.0634765625,0.0,1529.412109375,1895.4371337890625,0.0,3145.75830078125,0.9046550393104552,1.0,0.0,3.0,1.0,0.0
12140880,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181891083717346,0.4841941595077514,0.4372129142284393,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207811951637268,0.488808810710907,0.4637799859046936,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913700938224792,0.3085619807243347,0.2176994681358337,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613775134086609,0.2746440768241882,0.2629420757293701,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6808537840843201,0.1944218426942825,0.8894115686416626,285.1409606933594,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291960835456848,0.4582456648349762,0.4582456648349762,1.0,1.0,-2.726546049118042,0.9172154068946838,1.8093305826187127,0.299889475107193,0.9010648727416992,0.9010648727416992,0.0,143.30477905273438,151.0,37757.94921875,0.0,1819.2261962890625,1.0,281.24169921875,283.71240234375,292.2962646484375,294.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35864.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724464178085327,1.0,0.0,0.0,3.647529602050781,3.6475534439086914,8.877505024429411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.0634765625,0.0,1529.412109375,1895.4371337890625,0.0,3145.75830078125,0.9046550393104552,1.0,0.0,3.0,1.0,0.0
