time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127948880195618,0.4819811582565307,0.4359236657619476,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184271097183228,0.4911424219608307,0.4665188491344452,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.3097174167633056,0.2188221663236618,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.2754323184490204,0.2640500366687774,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.678371787071228,0.1945496797561645,0.8913978338241577,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317476391792297,0.4581533670425415,0.4581533670425415,1.0,1.0,-2.733365535736084,0.919736921787262,1.8136286735534668,0.3006467819213867,0.9000450372695923,0.9000450372695923,0.0,145.94281005859375,154.0,38820.984375,0.0,1841.8751220703125,1.0,280.95782470703125,283.5028686523437,292.3957824707031,294.9263916015625,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878149390220642,1.0,0.0,0.0,3.649890899658203,3.649914741516113,8.889002742762386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.568359375,0.0,1532.7398681640625,1895.4371337890625,0.0,3289.76708984375,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9127948880195618,0.4819811582565307,0.4359236657619476,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184271097183228,0.4911424219608307,0.4665188491344452,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893708944320679,0.3097174167633056,0.2188221663236618,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592970728874207,0.2754323184490204,0.2640500366687774,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.678371787071228,0.1945496797561645,0.8913978338241577,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317476391792297,0.4581533670425415,0.4581533670425415,1.0,1.0,-2.733365535736084,0.919736921787262,1.8136286735534668,0.3006467819213867,0.9000450372695923,0.9000450372695923,0.0,145.94281005859375,154.0,38820.984375,0.0,1841.8751220703125,1.0,280.95782470703125,283.5028686523437,292.3957824707031,294.9263916015625,293.1499938964844,293.1499938964844,280.6499938964844,35958.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878149390220642,1.0,0.0,0.0,3.649890899658203,3.649914741516113,8.889002742762386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.568359375,0.0,1532.7398681640625,1895.4371337890625,0.0,3289.76708984375,0.9052172899246216,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039220809936525,0.4782097041606903,0.4329687654972076,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124345779418944,0.492111474275589,0.4678478837013244,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098335862159729,0.2191679626703262,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753002941608429,0.264271080493927,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732016205787659,0.1938846707344055,0.8899774551391602,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338305234909058,0.4576800763607025,0.4576800763607025,1.0,1.0,-2.730393171310425,0.9176357984542848,1.8127572536468504,0.2989234328269958,0.896174430847168,0.896174430847168,0.0,149.80148315429688,157.0,39775.16015625,0.0,1855.3017578125,1.0,280.65826416015625,283.26983642578125,292.4006652832031,295.0146789550781,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904849886894226,1.0,0.0,0.0,3.644654512405396,3.6446783542633057,8.863515859047766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.08642578125,0.0,1528.428955078125,1895.4371337890625,0.0,3448.7490234375,0.9041762351989746,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039220809936525,0.4782097041606903,0.4329687654972076,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9124345779418944,0.492111474275589,0.4678478837013244,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843945026397705,0.3098335862159729,0.2191679626703262,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545536756515503,0.2753002941608429,0.264271080493927,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.6732016205787659,0.1938846707344055,0.8899774551391602,284.7787475585937,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338305234909058,0.4576800763607025,0.4576800763607025,1.0,1.0,-2.730393171310425,0.9176357984542848,1.8127572536468504,0.2989234328269958,0.896174430847168,0.896174430847168,0.0,149.80148315429688,157.0,39775.16015625,0.0,1855.3017578125,1.0,280.65826416015625,283.26983642578125,292.4006652832031,295.0146789550781,293.1499938964844,293.1499938964844,280.95001220703125,36160.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904849886894226,1.0,0.0,0.0,3.644654512405396,3.6446783542633057,8.863515859047766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.08642578125,0.0,1528.428955078125,1895.4371337890625,0.0,3448.7490234375,0.9041762351989746,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897201418876648,0.4761275053024292,0.4306703805923462,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080497622489928,0.4940764605998993,0.4694179594516754,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107302486896515,0.2196502387523651,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059740066528,0.2756754457950592,0.2645187079906463,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688567996025085,0.1935179382562637,0.8881393671035767,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356725454330444,0.4572067856788635,0.4572067856788635,1.0,1.0,-2.7281763553619385,0.9158247113227844,1.8123517036437988,0.297122985124588,0.8975338339805603,0.8975338339805603,0.0,153.06983947753906,160.0,38758.76171875,0.0,1867.1231689453125,1.0,280.942138671875,283.482421875,292.288330078125,294.7739562988281,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932983875274658,1.0,0.0,0.0,3.642377853393554,3.642401695251465,8.852446171658812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.42138671875,0.0,1524.98486328125,1895.4371337890625,0.0,3341.039794921875,0.9036113023757936,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.897201418876648,0.4761275053024292,0.4306703805923462,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9080497622489928,0.4940764605998993,0.4694179594516754,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806068062782288,0.3107302486896515,0.2196502387523651,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7508059740066528,0.2756754457950592,0.2645187079906463,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688567996025085,0.1935179382562637,0.8881393671035767,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.9513854980469,1.0,0.5356725454330444,0.4572067856788635,0.4572067856788635,1.0,1.0,-2.7281763553619385,0.9158247113227844,1.8123517036437988,0.297122985124588,0.8975338339805603,0.8975338339805603,0.0,153.06983947753906,160.0,38758.76171875,0.0,1867.1231689453125,1.0,280.942138671875,283.482421875,292.288330078125,294.7739562988281,293.1499938964844,293.1499938964844,281.25,36037.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932983875274658,1.0,0.0,0.0,3.642377853393554,3.642401695251465,8.852446171658812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.42138671875,0.0,1524.98486328125,1895.4371337890625,0.0,3341.039794921875,0.9036113023757936,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951700329780579,0.4757204055786133,0.4301497638225555,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071604013442992,0.4955512881278991,0.4706799685955047,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7798138856887817,0.3115907907485962,0.2201793491840362,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498897314071655,0.2761895656585693,0.264936625957489,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6676416993141174,0.1936058849096298,0.8883029222488403,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016845703125,1.0,0.5367355346679688,0.4569701254367828,0.4569701254367828,1.0,1.0,-2.730397701263428,0.9162285327911376,1.81416928768158,0.2968089282512665,0.8998473286628723,0.8998473286628723,0.0,154.2725067138672,160.0,37880.1171875,0.0,1876.137451171875,1.0,281.1986083984375,283.66412353515625,292.2406311035156,294.61041259765625,293.1499938964844,293.1499938964844,281.25,35923.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883216142654419,1.0,0.0,0.0,3.644036293029785,3.6440603733062735,8.860509410624218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5768.6474609375,0.0,1525.9727783203125,1895.4371337890625,0.0,3246.713134765625,0.9039424061775208,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938612937927246,0.47559455037117,0.4300056099891662,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.9069706201553344,0.4972731471061706,0.4722568094730377,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796420454978943,0.3126687407493591,0.2209021896123886,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495174407958984,0.2768884301185608,0.26556596159935,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6669934391975403,0.1938634663820266,0.889315664768219,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379530787467957,0.4568529427051544,0.4568529427051544,1.0,1.0,-2.7349581718444824,0.9177833199501038,1.8171747922897337,0.297136515378952,0.901744782924652,0.901744782924652,0.0,155.25949096679688,163.0,37830.0703125,0.0,1887.7689208984373,1.0,281.2418212890625,283.7169494628906,292.2561340332031,294.6625366210937,293.1499938964844,293.1499938964844,280.95001220703125,35822.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781653046607971,1.0,0.0,0.0,3.648275852203369,3.6482999324798575,8.881138455762994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.52783203125,0.0,1529.9212646484375,1895.4371337890625,0.0,3199.38427734375,0.9047884941101074,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892728686332703,0.4734519720077514,0.4287448227405548,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047880172729492,0.499386578798294,0.4747680723667145,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778148651123047,0.3138757050037384,0.2220467031002044,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156784057617,0.2775560915470123,0.2665442526340484,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.664567232131958,0.1938779354095459,0.8907206654548645,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404383540153503,0.4566185772418976,0.4566185772418976,1.0,1.0,-2.7407093048095703,0.919577419757843,1.821131944656372,0.2974386215209961,0.9007431268692015,0.9007431268692015,0.0,158.05906677246094,166.0,38877.38671875,0.0,1909.744873046875,1.0,280.95782470703125,283.50543212890625,292.3470458984375,294.8820495605469,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915824890136719,1.0,0.0,0.0,3.651606798171997,3.6516308784484863,8.897362704374245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.93017578125,0.0,1534.45751953125,1895.4371337890625,0.0,3325.00390625,0.90558123588562,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8892728686332703,0.4734519720077514,0.4287448227405548,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9047880172729492,0.499386578798294,0.4747680723667145,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7778148651123047,0.3138757050037384,0.2220467031002044,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475156784057617,0.2775560915470123,0.2665442526340484,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.664567232131958,0.1938779354095459,0.8907206654548645,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404383540153503,0.4566185772418976,0.4566185772418976,1.0,1.0,-2.7407093048095703,0.919577419757843,1.821131944656372,0.2974386215209961,0.9007431268692015,0.9007431268692015,0.0,158.05906677246094,166.0,38877.38671875,0.0,1909.744873046875,1.0,280.95782470703125,283.50543212890625,292.3470458984375,294.8820495605469,293.1499938964844,293.1499938964844,280.6499938964844,35933.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915824890136719,1.0,0.0,0.0,3.651606798171997,3.6516308784484863,8.897362704374245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.93017578125,0.0,1534.45751953125,1895.4371337890625,0.0,3325.00390625,0.90558123588562,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818231821060181,0.4698323905467987,0.4259131252765655,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519944190979,0.5001980066299438,0.475938469171524,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735830545425415,0.3141104578971863,0.2224659621715545,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434129118919373,0.2773641049861908,0.266697883605957,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600311994552612,0.1931675523519516,0.8890354633331299,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424562096595764,0.4563841819763183,0.4563841819763183,1.0,1.0,-2.7373828887939453,0.9177995920181274,1.8195832967758176,0.2961830794811249,0.8968834280967712,0.8968834280967712,0.0,161.9276123046875,169.0,39824.5,0.0,1922.6302490234373,1.0,280.6582336425781,283.2714233398437,292.3519592285156,294.9683837890625,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075832962989808,1.0,0.0,0.0,3.6469740867614746,3.646998167037964,8.874801551428391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.0498046875,0.0,1530.8856201171875,1895.4371337890625,0.0,3474.161865234375,0.9046825766563416,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818231821060181,0.4698323905467987,0.4259131252765655,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999519944190979,0.5001980066299438,0.475938469171524,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7735830545425415,0.3141104578971863,0.2224659621715545,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434129118919373,0.2773641049861908,0.266697883605957,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.6600311994552612,0.1931675523519516,0.8890354633331299,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424562096595764,0.4563841819763183,0.4563841819763183,1.0,1.0,-2.7373828887939453,0.9177995920181274,1.8195832967758176,0.2961830794811249,0.8968834280967712,0.8968834280967712,0.0,161.9276123046875,169.0,39824.5,0.0,1922.6302490234373,1.0,280.6582336425781,283.2714233398437,292.3519592285156,294.9683837890625,293.1499938964844,293.1499938964844,280.95001220703125,36144.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075832962989808,1.0,0.0,0.0,3.6469740867614746,3.646998167037964,8.874801551428391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.0498046875,0.0,1530.8856201171875,1895.4371337890625,0.0,3474.161865234375,0.9046825766563416,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759744167327881,0.467897891998291,0.4237484931945801,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964254260063171,0.5020641088485718,0.4773982167243957,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704999446868896,0.3151745498180389,0.223055213689804,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402350306510925,0.2777180075645447,0.2669155597686767,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562974452972412,0.1927913576364517,0.8871155977249146,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442541241645813,0.4560214281082153,0.4560214281082153,1.0,1.0,-2.7351884841918945,0.9162232279777528,1.818965196609497,0.2947067320346832,0.8982469439506531,0.8982469439506531,0.0,165.15919494628906,172.0,38801.6640625,0.0,1934.292724609375,1.0,280.942138671875,283.4834289550781,292.2396240234375,294.7274780273437,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957138061523438,1.0,0.0,0.0,3.6450483798980713,3.645072221755981,8.865431482263375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.73388671875,0.0,1527.8787841796875,1895.4371337890625,0.0,3363.5986328125,0.904201328754425,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759744167327881,0.467897891998291,0.4237484931945801,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8964254260063171,0.5020641088485718,0.4773982167243957,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7704999446868896,0.3151745498180389,0.223055213689804,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402350306510925,0.2777180075645447,0.2669155597686767,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6562974452972412,0.1927913576364517,0.8871155977249146,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520568847656,1.0,0.5442541241645813,0.4560214281082153,0.4560214281082153,1.0,1.0,-2.7351884841918945,0.9162232279777528,1.818965196609497,0.2947067320346832,0.8982469439506531,0.8982469439506531,0.0,165.15919494628906,172.0,38801.6640625,0.0,1934.292724609375,1.0,280.942138671875,283.4834289550781,292.2396240234375,294.7274780273437,293.1499938964844,293.1499938964844,281.25,36028.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957138061523438,1.0,0.0,0.0,3.6450483798980713,3.645072221755981,8.865431482263375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.73388671875,0.0,1527.8787841796875,1895.4371337890625,0.0,3363.5986328125,0.904201328754425,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731903433799744,0.4675028622150421,0.4232070744037628,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957151174545288,0.5052316188812256,0.4801906049251556,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173208832740783,0.2244431376457214,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536997795105,0.2789268493652344,0.2679544389247894,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547894477844238,0.1931439042091369,0.8882989287376404,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465104579925537,0.4556586742401123,0.4556586742401123,1.0,1.0,-2.7422244548797607,0.9182591438293456,1.823965311050415,0.2948513627052307,0.9024553298950196,0.9024553298950196,0.0,167.30911254882812,175.0,37869.3046875,0.0,1955.364013671875,1.0,281.2417297363281,283.7174987792969,292.20587158203125,294.61456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805540800094604,1.0,0.0,0.0,3.651116847991944,3.6511409282684326,8.89497584921628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.96240234375,0.0,1533.04833984375,1895.4371337890625,0.0,3221.772705078125,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8731903433799744,0.4675028622150421,0.4232070744037628,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.8957151174545288,0.5052316188812256,0.4801906049251556,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699986100196838,0.3173208832740783,0.2244431376457214,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392536997795105,0.2789268493652344,0.2679544389247894,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547894477844238,0.1931439042091369,0.8882989287376404,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465104579925537,0.4556586742401123,0.4556586742401123,1.0,1.0,-2.7422244548797607,0.9182591438293456,1.823965311050415,0.2948513627052307,0.9024553298950196,0.9024553298950196,0.0,167.30911254882812,175.0,37869.3046875,0.0,1955.364013671875,1.0,281.2417297363281,283.7174987792969,292.20587158203125,294.61456298828125,293.1499938964844,293.1499938964844,280.95001220703125,35817.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805540800094604,1.0,0.0,0.0,3.651116847991944,3.6511409282684326,8.89497584921628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.96240234375,0.0,1533.04833984375,1895.4371337890625,0.0,3221.772705078125,0.90542072057724,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718196749687195,0.4668156802654266,0.4229729175567627,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.89541095495224,0.506524920463562,0.4816908836364746,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7698334455490112,0.3182138204574585,0.2252232432365417,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388432025909424,0.2794049084186554,0.2685778737068176,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541754603385925,0.1932737082242965,0.889474630355835,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477952361106873,0.4554772973060608,0.4554772973060608,1.0,1.0,-2.746849775314331,0.919701337814331,1.8271483182907104,0.2952028810977936,0.9018008708953856,0.9018008708953856,0.0,168.4497833251953,175.0,38800.5078125,0.0,1967.9859619140625,1.0,280.9985656738281,283.5542907714844,292.288330078125,294.8429260253906,293.1499938964844,293.1499938964844,280.95001220703125,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888375997543335,1.0,0.0,0.0,3.65389347076416,3.6539173126220703,8.908509130378661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.83544921875,0.0,1536.508544921875,1895.4371337890625,0.0,3295.0166015625,0.9060208797454834,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692893981933594,0.4655210375785827,0.422080785036087,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.894038736820221,0.507335901260376,0.4826910197734833,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7687361240386963,0.3187500536441803,0.2257393300533294,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376384735107422,0.2795857489109039,0.2689242660999298,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.6528109312057495,0.1931753605604171,0.8897584676742554,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489878058433533,0.4552988409996032,0.4552988409996032,1.0,1.0,-2.7483620643615723,0.9199243783950806,1.828437685966492,0.2950448989868164,0.901449739933014,0.901449739933014,0.0,170.07431030273438,178.0,38918.0546875,0.0,1977.9844970703125,1.0,280.9576416015625,283.5058288574219,292.2942810058594,294.8316955566406,293.1499938964844,293.1499938964844,280.6499938964844,35930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940263390541077,1.0,0.0,0.0,3.6545393466949454,3.654563188552856,8.911658824217739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.91943359375,0.0,1537.7071533203125,1895.4371337890625,0.0,3347.840576171875,0.9062355756759644,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628122210502625,0.4620724320411682,0.4193967878818512,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898550868034363,0.5081315040588379,0.4838450253009796,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744054794312,0.3192149102687835,0.2263151109218597,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340989112854004,0.2793793678283691,0.2690629065036773,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489465236663818,0.1924894899129867,0.8881649971008301,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510128736495972,0.4549419581890106,0.4549419581890106,1.0,1.0,-2.745473861694336,0.9180529117584229,1.8274208307266235,0.2936890125274658,0.8975894451141357,0.8975894451141357,0.0,173.91282653808594,181.0,39867.05078125,0.0,1991.3837890625,1.0,280.658203125,283.27203369140625,292.2963562011719,294.9153137207031,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101184010505676,1.0,0.0,0.0,3.649980545043945,3.6500046253204346,8.889439868653426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.958984375,0.0,1534.2139892578125,1895.4371337890625,0.0,3497.702392578125,0.9053534269332886,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628122210502625,0.4620724320411682,0.4193967878818512,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.8898550868034363,0.5081315040588379,0.4838450253009796,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652744054794312,0.3192149102687835,0.2263151109218597,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340989112854004,0.2793793678283691,0.2690629065036773,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489465236663818,0.1924894899129867,0.8881649971008301,284.7801818847656,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510128736495972,0.4549419581890106,0.4549419581890106,1.0,1.0,-2.745473861694336,0.9180529117584229,1.8274208307266235,0.2936890125274658,0.8975894451141357,0.8975894451141357,0.0,173.91282653808594,181.0,39867.05078125,0.0,1991.3837890625,1.0,280.658203125,283.27203369140625,292.2963562011719,294.9153137207031,293.1499938964844,293.1499938964844,280.95001220703125,36142.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101184010505676,1.0,0.0,0.0,3.649980545043945,3.6500046253204346,8.889439868653426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.958984375,0.0,1534.2139892578125,1895.4371337890625,0.0,3497.702392578125,0.9053534269332886,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577588200569153,0.4602832198143005,0.4173668920993805,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868219256401062,0.5099994540214539,0.4853001534938812,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628333568572998,0.3205293118953705,0.2270740866661071,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313418388366699,0.2797262370586395,0.269269585609436,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457558870315552,0.192140519618988,0.8863582611083984,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.552830159664154,0.4545850455760956,0.4545850455760956,1.0,1.0,-2.743762254714966,0.9166579246520996,1.827104449272156,0.2923799455165863,0.8989508748054504,0.8989508748054504,0.0,177.1208953857422,184.0,38843.234375,0.0,2003.6875,1.0,280.9421691894531,283.48406982421875,292.1811828613281,294.6716003417969,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983598947525024,1.0,0.0,0.0,3.6480906009674072,3.648114681243897,8.880236350705673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.828125,0.0,1531.251708984375,1895.4371337890625,0.0,3388.29150390625,0.9048810005187988,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577588200569153,0.4602832198143005,0.4173668920993805,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868219256401062,0.5099994540214539,0.4853001534938812,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628333568572998,0.3205293118953705,0.2270740866661071,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313418388366699,0.2797262370586395,0.269269585609436,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457558870315552,0.192140519618988,0.8863582611083984,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.552830159664154,0.4545850455760956,0.4545850455760956,1.0,1.0,-2.743762254714966,0.9166579246520996,1.827104449272156,0.2923799455165863,0.8989508748054504,0.8989508748054504,0.0,177.1208953857422,184.0,38843.234375,0.0,2003.6875,1.0,280.9421691894531,283.48406982421875,292.1811828613281,294.6716003417969,293.1499938964844,293.1499938964844,281.25,36027.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983598947525024,1.0,0.0,0.0,3.6480906009674072,3.648114681243897,8.880236350705673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.828125,0.0,1531.251708984375,1895.4371337890625,0.0,3388.29150390625,0.9048810005187988,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855431079864502,0.4600220322608948,0.4169447422027588,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406777381897,0.513145387172699,0.4880799651145935,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627146244049072,0.322912335395813,0.2286297082901001,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305653095245361,0.2809387743473053,0.2703082263469696,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445283889770508,0.1925181448459625,0.8876516222953796,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551083087921143,0.4543319642543793,0.4543319642543793,1.0,1.0,-2.751260280609131,0.919077217578888,1.832183003425598,0.2929123044013977,0.9031543135643004,0.9031543135643004,0.0,179.2659454345703,187.0,37909.47265625,0.0,2025.707275390625,1.0,281.24176025390625,283.7181091308594,292.1445617675781,294.5556945800781,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832850456237793,1.0,0.0,0.0,3.654144763946533,3.6541688442230233,8.909735242923489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0712890625,0.0,1536.424072265625,1895.4371337890625,0.0,3247.358642578125,0.906098484992981,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.855431079864502,0.4600220322608948,0.4169447422027588,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863406777381897,0.513145387172699,0.4880799651145935,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.7627146244049072,0.322912335395813,0.2286297082901001,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305653095245361,0.2809387743473053,0.2703082263469696,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445283889770508,0.1925181448459625,0.8876516222953796,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551083087921143,0.4543319642543793,0.4543319642543793,1.0,1.0,-2.751260280609131,0.919077217578888,1.832183003425598,0.2929123044013977,0.9031543135643004,0.9031543135643004,0.0,179.2659454345703,187.0,37909.47265625,0.0,2025.707275390625,1.0,281.24176025390625,283.7181091308594,292.1445617675781,294.5556945800781,293.1499938964844,293.1499938964844,280.95001220703125,35818.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832850456237793,1.0,0.0,0.0,3.654144763946533,3.6541688442230233,8.909735242923489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0712890625,0.0,1536.424072265625,1895.4371337890625,0.0,3247.358642578125,0.906098484992981,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520879149436951,0.4581964313983917,0.4159495532512665,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151687860488892,0.49051633477211,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618617415428162,0.324541687965393,0.2300697863101959,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291997075080872,0.2815991938114166,0.2712800800800323,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428791880607605,0.1925727874040603,0.8892121911048889,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576024651527405,0.4540788829326629,0.4540788829326629,1.0,1.0,-2.75777554512024,0.921094298362732,1.8366812467575075,0.2935031652450561,0.9021435976028442,0.9021435976028442,0.0,182.0409545898437,190.0,38959.78125,0.0,2049.202392578125,1.0,280.9577941894531,283.50665283203125,292.2300720214844,294.7699279785156,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968155980110168,1.0,0.0,0.0,3.657547473907471,3.65757155418396,8.926336363401788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.81689453125,0.0,1541.06591796875,1895.4371337890625,0.0,3373.88330078125,0.9069088697433472,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8520879149436951,0.4581964313983917,0.4159495532512665,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849225044250488,0.5151687860488892,0.49051633477211,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7618617415428162,0.324541687965393,0.2300697863101959,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7291997075080872,0.2815991938114166,0.2712800800800323,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428791880607605,0.1925727874040603,0.8892121911048889,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.9743957519531,1.0,0.5576024651527405,0.4540788829326629,0.4540788829326629,1.0,1.0,-2.75777554512024,0.921094298362732,1.8366812467575075,0.2935031652450561,0.9021435976028442,0.9021435976028442,0.0,182.0409545898437,190.0,38959.78125,0.0,2049.202392578125,1.0,280.9577941894531,283.50665283203125,292.2300720214844,294.7699279785156,293.1499938964844,293.1499938964844,280.6499938964844,35931.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968155980110168,1.0,0.0,0.0,3.657547473907471,3.65757155418396,8.926336363401788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.81689453125,0.0,1541.06591796875,1895.4371337890625,0.0,3373.88330078125,0.9069088697433472,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494980335235596,0.4566842019557953,0.4148591160774231,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8832966685295105,0.5156462788581848,0.4912154972553253,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606384754180908,0.3249679207801819,0.2305160015821457,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278181314468384,0.2815894782543182,0.271458238363266,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413965821266174,0.1923266053199768,0.8888958692550659,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587007403373718,0.4539523422718048,0.4539523422718048,1.0,1.0,-2.7576794624328613,0.9207881093025208,1.836891293525696,0.2932314276695251,0.8999955058097839,0.8999955058097839,0.0,183.8567352294922,190.0,39853.70703125,0.0,2057.5830078125,1.0,280.7010192871094,283.3249206542969,292.2615966796875,294.9199523925781,293.1499938964844,293.1499938964844,280.6499938964844,36041.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907532811164856,1.0,0.0,0.0,3.656560182571411,3.656584262847901,8.921518315219146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.1279296875,0.0,1540.7928466796875,1895.4371337890625,0.0,3473.69287109375,0.9067245125770568,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464306592941284,0.4549151360988617,0.413414716720581,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811708092689514,0.5158565640449524,0.4915742576122284,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589766383171082,0.325198769569397,0.2307798415422439,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7260340452194214,0.281389981508255,0.2714170515537262,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395264863967896,0.1919113993644714,0.8877262473106384,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7778015136719,1.0,0.55964195728302,0.453739732503891,0.453739732503891,1.0,1.0,-2.755239725112915,0.9193937182426452,1.8358460664749143,0.2923960089683532,0.8982738256454468,0.8982738256454468,0.0,185.882553100586,178.0,39911.34765625,0.0,2063.162109375,1.0,280.6580810546875,283.2726135253906,292.2299194335937,294.851318359375,293.1499938964844,293.1499938964844,280.95001220703125,36142.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130046367645264,1.0,0.0,0.0,3.652987241744995,3.653011322021485,8.904091259864799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.544921875,0.0,1537.5631103515625,1895.4371337890625,0.0,3524.466796875,0.906026005744934,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479316234588623,0.4532824158668518,0.4112924039363861,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786685943604,0.5176426768302917,0.4926973879337311,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427080154419,0.326738953590393,0.2315066456794738,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284068465232849,0.2817521095275879,0.2713861167430877,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636305809021,0.191600039601326,0.8849018216133118,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569638609886169,0.4533144831657409,0.4533144831657409,1.0,1.0,-2.751474380493164,0.917029082775116,1.8344453573226929,0.2907761037349701,0.899598240852356,0.899598240852356,0.0,182.85455322265625,166.0,38860.234375,0.0,2042.8880615234373,1.0,280.94219970703125,283.4833068847656,292.1119079589844,294.6038818359375,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012882709503174,1.0,0.0,0.0,3.6510472297668457,3.651071310043335,8.894636494005681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.15673828125,0.0,1534.554931640625,1895.4371337890625,0.0,3415.59033203125,0.9055432081222534,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8479316234588623,0.4532824158668518,0.4112924039363861,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850786685943604,0.5176426768302917,0.4926973879337311,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624427080154419,0.326738953590393,0.2315066456794738,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7284068465232849,0.2817521095275879,0.2713861167430877,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410636305809021,0.191600039601326,0.8849018216133118,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569638609886169,0.4533144831657409,0.4533144831657409,1.0,1.0,-2.751474380493164,0.917029082775116,1.8344453573226929,0.2907761037349701,0.899598240852356,0.899598240852356,0.0,182.85455322265625,166.0,38860.234375,0.0,2042.8880615234373,1.0,280.94219970703125,283.4833068847656,292.1119079589844,294.6038818359375,293.1499938964844,293.1499938964844,281.25,36029.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012882709503174,1.0,0.0,0.0,3.6510472297668457,3.651071310043335,8.894636494005681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.15673828125,0.0,1534.554931640625,1895.4371337890625,0.0,3415.59033203125,0.9055432081222534,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561028838157654,0.4532084167003631,0.410655677318573,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530161857605,0.5207579135894775,0.495043396949768,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720409631729126,0.3294026255607605,0.2329573780298233,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360280752182007,0.2830292284488678,0.2720803022384643,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475307941436768,0.1920623183250427,0.8846510052680969,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524690747261047,0.4528892636299133,0.4528892636299133,1.0,1.0,-2.75579833984375,0.9178237318992616,1.8379744291305544,0.2905709445476532,0.9037136435508728,0.9037136435508728,0.0,174.92379760742188,154.0,37888.23828125,0.0,2012.5933837890625,1.0,281.2417907714844,283.7150573730469,292.0719909667969,294.48260498046875,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860602974891663,1.0,0.0,0.0,3.656897783279419,3.656921625137329,8.923164500629355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2412109375,0.0,1539.5384521484375,1895.4371337890625,0.0,3273.345458984375,0.9067180752754213,1.0,0.0,3.0,1.0,0.0
