time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.8561028838157654,0.4532084167003631,0.410655677318573,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960530161857605,0.5207579135894775,0.495043396949768,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720409631729126,0.3294026255607605,0.2329573780298233,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.7360280752182007,0.2830292284488678,0.2720803022384643,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475307941436768,0.1920623183250427,0.8846510052680969,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.142333984375,1.0,0.5524690747261047,0.4528892636299133,0.4528892636299133,1.0,1.0,-2.75579833984375,0.9178237318992616,1.8379744291305544,0.2905709445476532,0.9037136435508728,0.9037136435508728,0.0,174.92379760742188,154.0,37888.23828125,0.0,2012.5933837890625,1.0,281.2417907714844,283.7150573730469,292.0719909667969,294.48260498046875,293.1499938964844,293.1499938964844,280.95001220703125,35824.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860602974891663,1.0,0.0,0.0,3.656897783279419,3.656921625137329,8.923164500629355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.2412109375,0.0,1539.5384521484375,1895.4371337890625,0.0,3273.345458984375,0.9067180752754213,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745913505554199,0.4556944966316223,0.4121081829071045,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270398855209351,0.4999414086341858,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356785774230957,0.236481100320816,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534722685813904,0.2882785499095917,0.2757700979709625,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647915244102478,0.1969572752714157,0.8999003767967224,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485835671424866,0.452639490365982,0.452639490365982,1.0,1.0,-2.7903993129730225,0.9308187961578368,1.859580636024475,0.2956662476062774,0.9030879139900208,0.9030879139900208,0.0,161.81224060058594,142.0,39291.76953125,0.0,2006.0914306640625,1.0,280.957763671875,283.5245361328125,292.1572265625,294.7074584960937,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001927375793457,1.0,0.0,0.0,3.660534620285034,3.660558700561523,8.940922384681471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.3828125,0.0,1544.304931640625,1895.4371337890625,0.0,3405.380859375,0.9075739979743958,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745913505554199,0.4556944966316223,0.4121081829071045,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.919183075428009,0.5270398855209351,0.4999414086341858,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.792233943939209,0.3356785774230957,0.236481100320816,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534722685813904,0.2882785499095917,0.2757700979709625,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647915244102478,0.1969572752714157,0.8999003767967224,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485835671424866,0.452639490365982,0.452639490365982,1.0,1.0,-2.7903993129730225,0.9308187961578368,1.859580636024475,0.2956662476062774,0.9030879139900208,0.9030879139900208,0.0,161.81224060058594,142.0,39291.76953125,0.0,2006.0914306640625,1.0,280.957763671875,283.5245361328125,292.1572265625,294.7074584960937,293.1499938964844,293.1499938964844,280.6499938964844,35917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001927375793457,1.0,0.0,0.0,3.660534620285034,3.660558700561523,8.940922384681471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.3828125,0.0,1544.304931640625,1895.4371337890625,0.0,3405.380859375,0.9075739979743958,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912985324859619,0.4549009203910827,0.4114954173564911,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419545531272888,0.5302573442459106,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392330110073089,0.2389855235815048,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701408863067627,0.2909720242023468,0.2783485949039459,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813678741455078,0.1995704472064972,0.9116710424423218,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444440841674805,0.4523897469043731,0.4523897469043731,1.0,1.0,-2.813687562942505,0.9393383860588074,1.8743492364883425,0.2993959784507751,0.9000737071037292,0.9000737071037292,0.0,150.70132446289062,130.0,40577.5703125,0.0,1990.4921875,1.0,280.6581726074219,283.3118896484375,292.1572265625,294.8127746582031,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919523537158966,1.0,0.0,0.0,3.657757520675659,3.657781600952149,8.927361250243848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.17236328125,0.0,1542.505859375,1895.4371337890625,0.0,3584.7607421875,0.9070630073547364,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912985324859619,0.4549009203910827,0.4114954173564911,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419545531272888,0.5302573442459106,0.5030614733695984,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106530904769897,0.3392330110073089,0.2389855235815048,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701408863067627,0.2909720242023468,0.2783485949039459,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813678741455078,0.1995704472064972,0.9116710424423218,284.8284912109375,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444440841674805,0.4523897469043731,0.4523897469043731,1.0,1.0,-2.813687562942505,0.9393383860588074,1.8743492364883425,0.2993959784507751,0.9000737071037292,0.9000737071037292,0.0,150.70132446289062,130.0,40577.5703125,0.0,1990.4921875,1.0,280.6581726074219,283.3118896484375,292.1572265625,294.8127746582031,293.1499938964844,293.1499938964844,280.3500061035156,36091.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919523537158966,1.0,0.0,0.0,3.657757520675659,3.657781600952149,8.927361250243848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.17236328125,0.0,1542.505859375,1895.4371337890625,0.0,3584.7607421875,0.9070630073547364,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990016579627991,0.453980028629303,0.4106515645980835,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187478542328,0.5312681794166565,0.5039987564086914,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.8186395168304443,0.3404792547225952,0.2398236393928527,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.7778981328010559,0.2917544245719909,0.2790530920028686,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.6888195276260376,0.2003060728311538,0.914808750152588,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419672727584839,0.4522648453712463,0.4522648453712463,1.0,1.0,-2.8194313049316406,0.9412954449653624,1.8781358003616333,0.3002345561981201,0.8970587849617004,0.8970587849617004,0.0,145.68162536621094,130.0,41538.640625,0.0,1975.630615234375,1.0,280.401123046875,283.1366882324219,292.1628723144531,294.9340515136719,293.1499938964844,293.1499938964844,280.3500061035156,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93070650100708,1.0,0.0,0.0,3.653450727462769,3.653475046157837,8.906351354198705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.7919921875,0.0,1538.6231689453125,1895.4371337890625,0.0,3687.615234375,0.906146228313446,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065397381782532,0.4528084695339203,0.409473180770874,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617131352424622,0.5319784879684448,0.5045613646507263,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8261935114860535,0.3414708375930786,0.2404296249151229,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.785440981388092,0.2922584116458893,0.2794364392757416,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958894729614258,0.2007502615451812,0.9164356589317322,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391780734062195,0.451793372631073,0.451793372631073,1.0,1.0,-2.821840524673462,0.9412497282028198,1.880590796470642,0.2998069822788238,0.894517183303833,0.894517183303833,0.0,140.85189819335938,118.0,41642.9609375,0.0,1956.27197265625,1.0,280.3582763671875,283.09039306640625,292.1146850585937,294.8468933105469,293.1499938964844,293.1499938964844,280.6499938964844,36323.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364582300186156,1.0,0.0,0.0,3.6464364528656006,3.64646053314209,8.872185617292416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.9150390625,0.0,1531.6275634765625,1895.4371337890625,0.0,3740.191650390625,0.9046857357025146,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282351732254028,0.4522832632064819,0.4080654382705688,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830160140991212,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444409966468811,0.2419362068176269,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041765689849854,0.2938733994960785,0.2803133428096771,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127833962440491,0.2019252330064773,0.919089138507843,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331688523292542,0.4508503973484039,0.4508503973484039,1.0,1.0,-2.8282511234283447,0.9416884779930116,1.8865625858306885,0.2989366948604584,0.8942609429359436,0.8942609429359436,0.0,130.13462829589844,106.0,40662.64453125,0.0,1914.8968505859373,1.0,280.6421203613281,283.3104248046875,291.9762878417969,294.5796813964844,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926337718963623,1.0,0.0,0.0,3.637627363204956,3.637651443481445,8.829370017338078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.90478515625,0.0,1521.0341796875,1895.4371337890625,0.0,3647.52783203125,0.902670919895172,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282351732254028,0.4522832632064819,0.4080654382705688,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830160140991212,0.5347157716751099,0.5062723755836487,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449975252151489,0.3444409966468811,0.2419362068176269,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041765689849854,0.2938733994960785,0.2803133428096771,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127833962440491,0.2019252330064773,0.919089138507843,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331688523292542,0.4508503973484039,0.4508503973484039,1.0,1.0,-2.8282511234283447,0.9416884779930116,1.8865625858306885,0.2989366948604584,0.8942609429359436,0.8942609429359436,0.0,130.13462829589844,106.0,40662.64453125,0.0,1914.8968505859373,1.0,280.6421203613281,283.3104248046875,291.9762878417969,294.5796813964844,293.1499938964844,293.1499938964844,280.95001220703125,36212.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926337718963623,1.0,0.0,0.0,3.637627363204956,3.637651443481445,8.829370017338078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.90478515625,0.0,1521.0341796875,1895.4371337890625,0.0,3647.52783203125,0.902670919895172,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557263851165771,0.4531417191028595,0.4081979691982269,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769673347473,0.5006823539733887,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691878914833069,0.348386138677597,0.2442235350608825,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258858323097229,0.2962254285812378,0.2819514274597168,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.731526792049408,0.2036261856555938,0.924127161502838,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.52687007188797,0.4499074220657348,0.4499074220657348,1.0,1.0,-2.833977222442627,0.9419348835945128,1.8920422792434688,0.2969837188720703,0.8968225717544556,0.8968225717544556,0.0,119.16136932373048,109.0,39655.21875,0.0,1870.00634765625,1.0,280.941650390625,283.545166015625,291.9134216308594,294.4383544921875,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135096073150636,1.0,0.0,0.0,3.636906623840332,3.636930704116821,8.825871873341384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.6611328125,0.0,1518.6549072265625,1895.4371337890625,0.0,3529.145263671875,0.9023687243461608,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557263851165771,0.4531417191028595,0.4081979691982269,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389769673347473,0.5006823539733887,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691878914833069,0.348386138677597,0.2442235350608825,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8258858323097229,0.2962254285812378,0.2819514274597168,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.731526792049408,0.2036261856555938,0.924127161502838,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.52687007188797,0.4499074220657348,0.4499074220657348,1.0,1.0,-2.833977222442627,0.9419348835945128,1.8920422792434688,0.2969837188720703,0.8968225717544556,0.8968225717544556,0.0,119.16136932373048,109.0,39655.21875,0.0,1870.00634765625,1.0,280.941650390625,283.545166015625,291.9134216308594,294.4383544921875,293.1499938964844,293.1499938964844,281.25,36000.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135096073150636,1.0,0.0,0.0,3.636906623840332,3.636930704116821,8.825871873341384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.6611328125,0.0,1518.6549072265625,1895.4371337890625,0.0,3529.145263671875,0.9023687243461608,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669912457466124,0.4544281959533691,0.4091103076934814,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.4850800633430481,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.352747768163681,0.2470680028200149,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361780047416687,0.2989258170127868,0.284255176782608,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740685760974884,0.2056414484977722,0.9320156574249268,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240195393562317,0.4494573175907135,0.4494573175907135,1.0,1.0,-2.830485820770264,0.939433217048645,1.891052722930908,0.2967818677425384,0.901733934879303,0.901733934879303,0.0,114.99266052246094,112.0,38635.4140625,0.0,1845.38232421875,1.0,281.2416687011719,283.77215576171875,291.8673400878906,294.32452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019988179206848,1.0,0.0,0.0,3.644941568374634,3.644965648651123,8.864912501849176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.029296875,0.0,1525.796142578125,1895.4371337890625,0.0,3422.209228515625,0.904005229473114,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669912457466124,0.4544281959533691,0.4091103076934814,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467211604118347,0.4850800633430481,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819966316223145,0.352747768163681,0.2470680028200149,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361780047416687,0.2989258170127868,0.284255176782608,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.740685760974884,0.2056414484977722,0.9320156574249268,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240195393562317,0.4494573175907135,0.4494573175907135,1.0,1.0,-2.830485820770264,0.939433217048645,1.891052722930908,0.2967818677425384,0.901733934879303,0.901733934879303,0.0,114.99266052246094,112.0,38635.4140625,0.0,1845.38232421875,1.0,281.2416687011719,283.77215576171875,291.8673400878906,294.32452392578125,293.1499938964844,293.1499938964844,280.95001220703125,35765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019988179206848,1.0,0.0,0.0,3.644941568374634,3.644965648651123,8.864912501849176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.029296875,0.0,1525.796142578125,1895.4371337890625,0.0,3422.209228515625,0.904005229473114,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721062183380128,0.4538436532020569,0.4090890288352966,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540826916694641,0.4772751331329345,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560022413730621,0.2495553344488144,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422800898551941,0.3007652759552002,0.2862210869789123,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462682723999023,0.2070789784193039,0.9391654133796692,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235579013824463,0.4490072131156921,0.4490072131156921,1.0,1.0,-2.835023880004883,0.9401856064796448,1.8948382139205933,0.2967959344387054,0.9013898968696594,0.9013898968696594,0.0,113.1656265258789,115.0,39636.7890625,0.0,1843.6766357421875,1.0,280.95782470703125,283.5558776855469,291.9140625,294.50128173828125,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179595112800598,1.0,0.0,0.0,3.650676250457764,3.650700330734253,8.892828873285907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.310546875,0.0,1532.9315185546875,1895.4371337890625,0.0,3570.315673828125,0.905328929424286,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721062183380128,0.4538436532020569,0.4090890288352966,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540826916694641,0.4772751331329345,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899474740028381,0.3560022413730621,0.2495553344488144,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422800898551941,0.3007652759552002,0.2862210869789123,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462682723999023,0.2070789784193039,0.9391654133796692,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.5235579013824463,0.4490072131156921,0.4490072131156921,1.0,1.0,-2.835023880004883,0.9401856064796448,1.8948382139205933,0.2967959344387054,0.9013898968696594,0.9013898968696594,0.0,113.1656265258789,115.0,39636.7890625,0.0,1843.6766357421875,1.0,280.95782470703125,283.5558776855469,291.9140625,294.50128173828125,293.1499938964844,293.1499938964844,280.6499938964844,35867.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179595112800598,1.0,0.0,0.0,3.650676250457764,3.650700330734253,8.892828873285907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.310546875,0.0,1532.9315185546875,1895.4371337890625,0.0,3570.315673828125,0.905328929424286,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722041487693788,0.4529294967651367,0.4084582924842834,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9990000128746032,0.5569021701812744,0.4763891100883484,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916419148445129,0.3571812510490417,0.2504770755767822,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433437943458557,0.3012784123420715,0.2868298888206482,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472658157348633,0.2074626982212066,0.9413752555847168,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238751173019409,0.4487821459770202,0.4487821459770202,1.0,1.0,-2.837696313858032,0.9407156705856324,1.8969806432724,0.2968800961971283,0.899624228477478,0.899624228477478,0.0,113.04600524902344,115.0,40569.10546875,0.0,1847.2950439453125,1.0,280.701171875,283.375732421875,291.92437744140625,294.63140869140625,293.1499938964844,293.1499938964844,280.6499938964844,35972.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295787811279296,1.0,0.0,0.0,3.6509995460510254,3.651023626327514,8.89440400442254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.15771484375,0.0,1534.0782470703125,1895.4371337890625,0.0,3677.279541015625,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709426164627076,0.4517574906349182,0.4074753820896148,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591005682945251,0.4771685004234314,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.892022430896759,0.3581461310386657,0.2511989176273346,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.843242883682251,0.3015743792057037,0.2871908247470855,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471838593482971,0.2076449990272522,0.942590057849884,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.524431586265564,0.4485608041286468,0.4485608041286468,1.0,1.0,-2.8402132987976074,0.9411912560462952,1.899021983146668,0.2969527840614319,0.8983246684074402,0.8983246684074402,0.0,113.34571075439452,118.0,40676.83984375,0.0,1852.7054443359373,1.0,280.6581115722656,283.32550048828125,291.8726501464844,294.54461669921875,293.1499938964844,293.1499938964844,280.95001220703125,36066.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360623359680176,1.0,0.0,0.0,3.64888596534729,3.6489100456237793,8.884108524398471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.85693359375,0.0,1532.4283447265625,1895.4371337890625,0.0,3736.58056640625,0.9050579071044922,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686490893363952,0.4512293040752411,0.4064973592758178,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638703107833862,0.4794920682907104,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611787557601928,0.2530609667301178,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428945541381836,0.3028982877731323,0.2882134616374969,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793226242065,0.2084577232599258,0.9455664157867432,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262457132339478,0.4481180906295776,0.4481180906295776,1.0,1.0,-2.848867893218994,0.943548321723938,1.905319571495056,0.2976220548152923,0.9005270004272461,0.9005270004272461,0.0,114.27366638183594,136.0,39715.55859375,0.0,1870.8787841796875,1.0,280.9421691894531,283.5397033691406,291.7151184082031,294.26275634765625,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270069003105164,1.0,0.0,0.0,3.650179624557495,3.650203704833984,8.890409617379191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.0556640625,0.0,1532.938720703125,1895.4371337890625,0.0,3653.676025390625,0.9052898287773132,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686490893363952,0.4512293040752411,0.4064973592758178,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638703107833862,0.4794920682907104,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927966952323914,0.3611787557601928,0.2530609667301178,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428945541381836,0.3028982877731323,0.2882134616374969,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467793226242065,0.2084577232599258,0.9455664157867432,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128479003906,1.0,0.5262457132339478,0.4481180906295776,0.4481180906295776,1.0,1.0,-2.848867893218994,0.943548321723938,1.905319571495056,0.2976220548152923,0.9005270004272461,0.9005270004272461,0.0,114.27366638183594,136.0,39715.55859375,0.0,1870.8787841796875,1.0,280.9421691894531,283.5397033691406,291.7151184082031,294.26275634765625,293.1499938964844,293.1499938964844,280.6499938964844,35942.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270069003105164,1.0,0.0,0.0,3.650179624557495,3.650203704833984,8.890409617379191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.0556640625,0.0,1532.938720703125,1895.4371337890625,0.0,3653.676025390625,0.9052898287773132,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564862251281738,0.4500267505645752,0.4059672355651855,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690302848816,0.4968396723270416,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.363890528678894,0.2552503943443298,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347946405410767,0.3039984703063965,0.2896078824996948,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713329315186,0.2091181725263595,0.9500155448913574,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343199968338013,0.4476753771305084,0.4476753771305084,1.0,1.0,-2.878711223602295,0.9541060328483582,1.924605250358581,0.3015801906585693,0.8979363441467285,0.8979363441467285,0.0,119.92317962646484,139.0,40943.421875,0.0,1946.33544921875,1.0,280.6578369140625,283.3422241210937,291.7241516113281,294.3902587890625,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403241872787476,1.0,0.0,0.0,3.647785663604736,3.6478097438812256,8.878752169039217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.23583984375,0.0,1531.33544921875,1895.4371337890625,0.0,3775.392333984375,0.9048303961753844,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9564862251281738,0.4500267505645752,0.4059672355651855,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665690302848816,0.4968396723270416,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845980763435364,0.363890528678894,0.2552503943443298,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8347946405410767,0.3039984703063965,0.2896078824996948,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395713329315186,0.2091181725263595,0.9500155448913574,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343199968338013,0.4476753771305084,0.4476753771305084,1.0,1.0,-2.878711223602295,0.9541060328483582,1.924605250358581,0.3015801906585693,0.8979363441467285,0.8979363441467285,0.0,119.92317962646484,139.0,40943.421875,0.0,1946.33544921875,1.0,280.6578369140625,283.3422241210937,291.7241516113281,294.3902587890625,293.1499938964844,293.1499938964844,280.95001220703125,36084.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403241872787476,1.0,0.0,0.0,3.647785663604736,3.6478097438812256,8.878752169039217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.23583984375,0.0,1531.33544921875,1895.4371337890625,0.0,3775.392333984375,0.9048303961753844,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945341944694519,0.4498351514339447,0.4055165946483612,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675244927406311,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672254085540771,0.2574659287929535,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009843826294,0.3054747581481933,0.2909500896930694,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334517240524292,0.2099468261003494,0.9538634419441224,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409799814224243,0.4468996822834015,0.4468996822834015,1.0,1.0,-2.905791759490967,0.9628092050552368,1.94298255443573,0.3047096729278564,0.9006559252738953,0.9006559252738953,0.0,125.1717529296875,142.0,40180.1953125,0.0,2016.65869140625,1.0,280.942138671875,283.5691833496094,291.5905456542969,294.1556701660156,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328272342681884,1.0,0.0,0.0,3.6496269702911377,3.649650812149048,8.887716944627755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.27587890625,0.0,1532.206298828125,1895.4371337890625,0.0,3707.0283203125,0.9051594734191896,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.945341944694519,0.4498351514339447,0.4055165946483612,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675244927406311,0.5124070048332214,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779304027557373,0.3672254085540771,0.2574659287929535,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.828009843826294,0.3054747581481933,0.2909500896930694,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7334517240524292,0.2099468261003494,0.9538634419441224,285.041748046875,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409799814224243,0.4468996822834015,0.4468996822834015,1.0,1.0,-2.905791759490967,0.9628092050552368,1.94298255443573,0.3047096729278564,0.9006559252738953,0.9006559252738953,0.0,125.1717529296875,142.0,40180.1953125,0.0,2016.65869140625,1.0,280.942138671875,283.5691833496094,291.5905456542969,294.1556701660156,293.1499938964844,293.1499938964844,280.6499938964844,35926.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328272342681884,1.0,0.0,0.0,3.6496269702911377,3.649650812149048,8.887716944627755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.27587890625,0.0,1532.206298828125,1895.4371337890625,0.0,3707.0283203125,0.9051594734191896,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359314441680908,0.4487012326717376,0.4050691723823547,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673871040344238,0.5254387259483337,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700334429740906,0.2597316801548004,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227900862693787,0.3065692484378814,0.2923427820205688,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287173867225647,0.2104960978031158,0.9577855467796326,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745397567749,0.4461240172386169,0.4461240172386169,1.0,1.0,-2.9300363063812256,0.9703603386878968,1.959675908088684,0.307274580001831,0.8983805775642395,0.8983805775642395,0.0,129.73487854003906,145.0,41299.625,0.0,2079.976806640625,1.0,280.6578369140625,283.3658752441406,291.5987548828125,294.2885131835937,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482339024543762,1.0,0.0,0.0,3.648285150527954,3.6483092308044434,8.881183930498082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.634765625,0.0,1531.6923828125,1895.4371337890625,0.0,3847.03759765625,0.9049236178398132,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359314441680908,0.4487012326717376,0.4050691723823547,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673871040344238,0.5254387259483337,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730852603912354,0.3700334429740906,0.2597316801548004,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227900862693787,0.3065692484378814,0.2923427820205688,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287173867225647,0.2104960978031158,0.9577855467796326,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469745397567749,0.4461240172386169,0.4461240172386169,1.0,1.0,-2.9300363063812256,0.9703603386878968,1.959675908088684,0.307274580001831,0.8983805775642395,0.8983805775642395,0.0,129.73487854003906,145.0,41299.625,0.0,2079.976806640625,1.0,280.6578369140625,283.3658752441406,291.5987548828125,294.2885131835937,293.1499938964844,293.1499938964844,280.95001220703125,36057.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482339024543762,1.0,0.0,0.0,3.648285150527954,3.6483092308044434,8.881183930498082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.634765625,0.0,1531.6923828125,1895.4371337890625,0.0,3847.03759765625,0.9049236178398132,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9310545921325684,0.4483471214771271,0.4045503735542297,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672374367713928,0.5318817496299744,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.870607852935791,0.3715521693229675,0.2607069015502929,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201035261154175,0.3071524202823639,0.2928467392921448,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262583374977112,0.2107622027397155,0.9589685797691344,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189514160156,1.0,0.5496951937675476,0.4457361996173858,0.4457361996173858,1.0,1.0,-2.940356731414795,0.973433554172516,1.9669231176376345,0.3082102835178375,0.900027334690094,0.900027334690094,0.0,131.9611053466797,145.0,40531.46875,0.0,2108.6513671875,1.0,280.9012756347656,283.5373229980469,291.4950866699219,294.0513916015625,293.1499938964844,293.1499938964844,280.95001220703125,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435705542564392,1.0,0.0,0.0,3.648472785949707,3.648496866226196,8.882097404239175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.66162109375,0.0,1531.3387451171875,1895.4371337890625,0.0,3804.860107421875,0.9049683809280396,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9272642731666564,0.4485035538673401,0.4045873582363128,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675231218338013,0.5365579724311829,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689286708831787,0.3734291493892669,0.2619639337062835,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.818057119846344,0.3080024719238281,0.2936136722564697,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243601083755493,0.2112275213003158,0.960996687412262,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523163080215454,0.44521564245224,0.44521564245224,1.0,1.0,-2.950894832611084,0.9762964248657228,1.974598407745361,0.3089118301868438,0.9013599157333374,0.9013599157333374,0.0,133.9919891357422,148.0,40528.06640625,0.0,2136.9033203125,1.0,280.9421081542969,283.5917663574219,291.4569702148437,294.0445861816406,293.1499938964844,293.1499938964844,280.6499938964844,35899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415431022644044,1.0,0.0,0.0,3.651143312454224,3.651167154312134,8.895103746908717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.3662109375,0.0,1533.6856689453125,1895.4371337890625,0.0,3786.466796875,0.9054791927337646,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917756736278534,0.4472844898700714,0.4041038751602173,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940783381462096,0.567704975605011,0.5380201935768127,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641062378883362,0.3762266933917999,0.2642505466938019,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126314282417297,0.3089913725852966,0.2949410676956177,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194542288780212,0.2116662412881851,0.9645240902900696,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568488836288452,0.444174587726593,0.444174587726593,1.0,1.0,-2.964188814163208,0.9789986610412598,1.9851900339126587,0.3086935877799988,0.8990690112113953,0.8990690112113953,0.0,138.52992248535156,151.0,41471.4375,0.0,2180.20654296875,1.0,280.6578369140625,283.3746643066406,291.4562683105469,294.15899658203125,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566142559051514,1.0,0.0,0.0,3.650509834289551,3.65053391456604,8.892018286132952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.16455078125,0.0,1534.041748046875,1895.4371337890625,0.0,3922.348388671875,0.9054073691368104,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.917756736278534,0.4472844898700714,0.4041038751602173,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940783381462096,0.567704975605011,0.5380201935768127,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641062378883362,0.3762266933917999,0.2642505466938019,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126314282417297,0.3089913725852966,0.2949410676956177,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194542288780212,0.2116662412881851,0.9645240902900696,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.884033203125,1.0,0.5568488836288452,0.444174587726593,0.444174587726593,1.0,1.0,-2.964188814163208,0.9789986610412598,1.9851900339126587,0.3086935877799988,0.8990690112113953,0.8990690112113953,0.0,138.52992248535156,151.0,41471.4375,0.0,2180.20654296875,1.0,280.6578369140625,283.3746643066406,291.4562683105469,294.15899658203125,293.1499938964844,293.1499938964844,280.95001220703125,36040.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566142559051514,1.0,0.0,0.0,3.650509834289551,3.65053391456604,8.892018286132952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.16455078125,0.0,1534.041748046875,1895.4371337890625,0.0,3922.348388671875,0.9054073691368104,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079211950302124,0.4469680786132812,0.4035605490207672,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860810279846,0.5695539712905884,0.53937166929245,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294220924377,0.3795978128910064,0.2664965987205505,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806387722492218,0.3102882206439972,0.2961311638355255,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138276696205139,0.2122861444950103,0.96743643283844,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.443133533000946,0.443133533000946,1.0,1.0,-2.9692654609680176,0.9784847497940063,1.9907808303833008,0.3077053427696228,0.9019989967346193,0.9019989967346193,0.0,143.33062744140625,154.0,40607.94921875,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.30963134765625,293.9030456542969,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948864758014679,1.0,0.0,0.0,3.6536459922790527,3.653670072555542,8.907303481464623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4912109375,0.0,1536.4267578125,1895.4371337890625,0.0,3852.729248046875,0.906033217906952,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079211950302124,0.4469680786132812,0.4035605490207672,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875860810279846,0.5695539712905884,0.53937166929245,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587294220924377,0.3795978128910064,0.2664965987205505,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.806387722492218,0.3102882206439972,0.2961311638355255,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138276696205139,0.2122861444950103,0.96743643283844,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603424906730652,0.443133533000946,0.443133533000946,1.0,1.0,-2.9692654609680176,0.9784847497940063,1.9907808303833008,0.3077053427696228,0.9019989967346193,0.9019989967346193,0.0,143.33062744140625,154.0,40607.94921875,0.0,2215.978271484375,1.0,280.94219970703125,283.5956115722656,291.30963134765625,293.9030456542969,293.1499938964844,293.1499938964844,280.6499938964844,35892.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948864758014679,1.0,0.0,0.0,3.6536459922790527,3.653670072555542,8.907303481464623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4912109375,0.0,1536.4267578125,1895.4371337890625,0.0,3852.729248046875,0.906033217906952,1.0,0.0,3.0,1.0,0.0
