time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014118909835817,0.4457027614116668,0.4029976725578308,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832141399383544,0.5709179043769836,0.541139543056488,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824175894260406,0.2687758505344391,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022708892822266,0.3111844658851623,0.2973411381244659,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100396156311035,0.2126685082912445,0.970563530921936,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423527717590332,0.4423527717590332,1.0,1.0,-2.9786767959594727,0.9802165627479552,1.9984601736068728,0.3077362775802612,0.8996648192405701,0.8996648192405701,0.0,147.0517120361328,157.0,41524.5859375,0.0,2251.44091796875,1.0,280.6578063964844,283.3776550292969,291.3083801269531,294.013671875,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629419445991516,1.0,0.0,0.0,3.653034687042236,3.6530587673187256,8.904323181013751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.6611328125,0.0,1536.8446044921875,1895.4371337890625,0.0,3978.76708984375,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014118909835817,0.4457027614116668,0.4029976725578308,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9832141399383544,0.5709179043769836,0.541139543056488,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557714223861694,0.3824175894260406,0.2687758505344391,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022708892822266,0.3111844658851623,0.2973411381244659,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100396156311035,0.2126685082912445,0.970563530921936,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.5637866258621216,0.4423527717590332,0.4423527717590332,1.0,1.0,-2.9786767959594727,0.9802165627479552,1.9984601736068728,0.3077362775802612,0.8996648192405701,0.8996648192405701,0.0,147.0517120361328,157.0,41524.5859375,0.0,2251.44091796875,1.0,280.6578063964844,283.3776550292969,291.3083801269531,294.013671875,293.1499938964844,293.1499938964844,280.95001220703125,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629419445991516,1.0,0.0,0.0,3.653034687042236,3.6530587673187256,8.904323181013751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.6611328125,0.0,1536.8446044921875,1895.4371337890625,0.0,3978.76708984375,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957652449607849,0.4453926086425781,0.4023926258087158,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793016314506532,0.573081374168396,0.5428799986839294,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858675360679626,0.2710206508636474,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986519932746887,0.3124318122863769,0.2984119355678558,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065214514732361,0.2132652401924133,0.9730417132377625,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.441571980714798,0.441571980714798,1.0,1.0,-2.986997365951538,0.9815559387207032,2.005441427230835,0.3073831796646118,0.902556538581848,0.902556538581848,0.0,150.4294891357422,160.0,40683.04296875,0.0,2283.431396484375,1.0,280.9422302246094,283.5987854003906,291.1637878417969,293.75933837890625,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546970129013062,1.0,0.0,0.0,3.656126976013184,3.656151056289673,8.919403740037524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.06396484375,0.0,1539.2030029296875,1895.4371337890625,0.0,3905.17626953125,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957652449607849,0.4453926086425781,0.4023926258087158,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793016314506532,0.573081374168396,0.5428799986839294,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534159660339355,0.3858675360679626,0.2710206508636474,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986519932746887,0.3124318122863769,0.2984119355678558,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7065214514732361,0.2132652401924133,0.9730417132377625,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669133067131042,0.441571980714798,0.441571980714798,1.0,1.0,-2.986997365951538,0.9815559387207032,2.005441427230835,0.3073831796646118,0.902556538581848,0.902556538581848,0.0,150.4294891357422,160.0,40683.04296875,0.0,2283.431396484375,1.0,280.9422302246094,283.5987854003906,291.1637878417969,293.75933837890625,293.1499938964844,293.1499938964844,280.6499938964844,35894.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546970129013062,1.0,0.0,0.0,3.656126976013184,3.656151056289673,8.919403740037524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.06396484375,0.0,1539.2030029296875,1895.4371337890625,0.0,3905.17626953125,0.9065893888473512,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8938000798225403,0.4450202584266662,0.4023803472518921,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780551195144652,0.5740171074867249,0.5440414547920227,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529747128486633,0.3874881863594055,0.2723163068294525,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975588440895081,0.3129985928535461,0.2991202175617218,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054235339164734,0.2135501205921173,0.9749334454536438,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685499310493469,0.4411816000938415,0.4411816000938415,1.0,1.0,-2.99306583404541,0.982939600944519,2.0101263523101807,0.3075865805149078,0.9011827707290648,0.9011827707290648,0.0,151.8572540283203,160.0,41512.16796875,0.0,2301.57080078125,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9317626953125,293.1499938964844,293.1499938964844,280.6499938964844,35964.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963035523891449,1.0,0.0,0.0,3.656954526901245,3.6569786071777344,8.923441896513395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.97119140625,0.0,1540.6553955078125,1895.4371337890625,0.0,3979.598388671875,0.9067679047584534,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905592560768127,0.4441302418708801,0.4018163681030273,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756699204444884,0.5744704604148865,0.5447033047676086,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514691591262817,0.388746052980423,0.2733323574066162,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7954450845718384,0.3132719397544861,0.299553632736206,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033997774124146,0.2136120498180389,0.9759394526481628,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.57004314661026,0.4407883584499359,0.4407883584499359,1.0,1.0,-2.996140718460083,0.9831728339195251,2.012968063354492,0.3073244392871856,0.9001815319061279,0.9001815319061279,0.0,153.7184295654297,163.0,41599.20703125,0.0,2316.6025390625,1.0,280.6576538085937,283.38055419921875,291.1648254394531,293.87213134765625,293.1499938964844,293.1499938964844,280.3500061035156,36042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968538463115692,1.0,0.0,0.0,3.655425786972046,3.655449867248535,8.91598290309048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.357421875,0.0,1539.5296630859375,1895.4371337890625,0.0,4028.322509765625,0.906507670879364,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826577663421631,0.4415796995162964,0.3999153077602386,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343602657318,0.5745296478271484,0.5451807379722595,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906547725200653,0.2749145925045013,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899400591850281,0.3132498860359192,0.2998738586902618,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.698091447353363,0.2132567912340164,0.9758486151695251,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.440001904964447,0.440001904964447,1.0,1.0,-2.996615171432495,0.9814798831939696,2.0151352882385254,0.3058477938175201,0.8948971033096313,0.8948971033096313,0.0,157.8941192626953,166.0,42420.27734375,0.0,2338.8046875,1.0,280.3581848144531,283.142333984375,291.1047668457031,293.87969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983721911907196,1.0,0.0,0.0,3.645773410797119,3.645797491073608,8.868959184837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4033203125,0.0,1530.56298828125,1895.4371337890625,0.0,4160.99072265625,0.9045055508613586,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826577663421631,0.4415796995162964,0.3999153077602386,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.969343602657318,0.5745296478271484,0.5451807379722595,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472268581390381,0.3906547725200653,0.2749145925045013,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899400591850281,0.3132498860359192,0.2998738586902618,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.698091447353363,0.2132567912340164,0.9758486151695251,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725618004798889,0.440001904964447,0.440001904964447,1.0,1.0,-2.996615171432495,0.9814798831939696,2.0151352882385254,0.3058477938175201,0.8948971033096313,0.8948971033096313,0.0,157.8941192626953,166.0,42420.27734375,0.0,2338.8046875,1.0,280.3581848144531,283.142333984375,291.1047668457031,293.87969970703125,293.1499938964844,293.1499938964844,280.6499938964844,36279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983721911907196,1.0,0.0,0.0,3.645773410797119,3.645797491073608,8.868959184837877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.4033203125,0.0,1530.56298828125,1895.4371337890625,0.0,4160.99072265625,0.9045055508613586,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877059280872345,0.4407037794589996,0.3986981213092804,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648507237434388,0.5759205222129822,0.5460994839668274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448492884635925,0.3936874866485595,0.2768045365810394,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861306071281433,0.3139272928237915,0.3003405630588531,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942081451416016,0.2133423388004303,0.97581285238266,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748347043991089,0.4392154514789581,0.4392154514789581,1.0,1.0,-2.9990346431732178,0.980539858341217,2.0184946060180664,0.304433673620224,0.8950140476226807,0.8950140476226807,0.0,161.15016174316406,169.0,41487.59375,0.0,2359.856201171875,1.0,280.64215087890625,283.3641357421875,290.9456787109375,293.59136962890625,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731213450431824,1.0,0.0,0.0,3.63861346244812,3.6386373043060303,8.834157370074536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.62451171875,0.0,1521.79931640625,1895.4371337890625,0.0,4068.649169921875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.877059280872345,0.4407037794589996,0.3986981213092804,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648507237434388,0.5759205222129822,0.5460994839668274,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448492884635925,0.3936874866485595,0.2768045365810394,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861306071281433,0.3139272928237915,0.3003405630588531,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942081451416016,0.2133423388004303,0.97581285238266,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748347043991089,0.4392154514789581,0.4392154514789581,1.0,1.0,-2.9990346431732178,0.980539858341217,2.0184946060180664,0.304433673620224,0.8950140476226807,0.8950140476226807,0.0,161.15016174316406,169.0,41487.59375,0.0,2359.856201171875,1.0,280.64215087890625,283.3641357421875,290.9456787109375,293.59136962890625,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731213450431824,1.0,0.0,0.0,3.63861346244812,3.6386373043060303,8.834157370074536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.62451171875,0.0,1521.79931640625,1895.4371337890625,0.0,4068.649169921875,0.9028603434562684,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.87523353099823,0.4413445889949798,0.3990654349327087,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640213251113892,0.5788169503211975,0.5485823750495911,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.845677375793457,0.3979446589946747,0.2796278297901153,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048775672913,0.3155999779701233,0.3017698526382446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933426260948181,0.2142479717731475,0.9793009161949158,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385808110237121,0.4385808110237121,1.0,1.0,-3.0117573738098145,0.9838408827781676,2.027916431427002,0.3049784302711487,0.8980246186256409,0.8980246186256409,0.0,163.11509704589844,172.0,40662.0546875,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.8652038574219,293.4371643066406,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96047443151474,1.0,0.0,0.0,3.639562845230103,3.6395866870880127,8.838767939778336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.7197265625,0.0,1521.255615234375,1895.4371337890625,0.0,3956.813720703125,0.902932584285736,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.87523353099823,0.4413445889949798,0.3990654349327087,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9640213251113892,0.5788169503211975,0.5485823750495911,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.845677375793457,0.3979446589946747,0.2796278297901153,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855048775672913,0.3155999779701233,0.3017698526382446,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933426260948181,0.2142479717731475,0.9793009161949158,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3065795898437,297.2752380371094,285.0543518066406,1.0,0.5776686072349548,0.4385808110237121,0.4385808110237121,1.0,1.0,-3.0117573738098145,0.9838408827781676,2.027916431427002,0.3049784302711487,0.8980246186256409,0.8980246186256409,0.0,163.11509704589844,172.0,40662.0546875,0.0,2393.1455078125,1.0,280.9416809082031,283.6085205078125,290.8652038574219,293.4371643066406,293.1499938964844,293.1499938964844,281.25,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96047443151474,1.0,0.0,0.0,3.639562845230103,3.6395866870880127,8.838767939778336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.7197265625,0.0,1521.255615234375,1895.4371337890625,0.0,3956.813720703125,0.902932584285736,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746734261512756,0.4426725506782532,0.4001440703868866,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644783735275269,0.5824679732322693,0.5518773198127747,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028561413288116,0.2829585969448089,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860770225524902,0.3178558349609375,0.3038040995597839,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937410235404968,0.2156969457864761,0.9853970408439636,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379462003707886,0.4379462003707886,1.0,1.0,-3.030787229537964,0.98951917886734,2.041268110275269,0.3065100312232971,0.9039202332496644,0.9039202332496644,0.0,164.8328399658203,175.0,39996.6640625,0.0,2437.088134765625,1.0,281.24169921875,283.8570251464844,290.8114929199219,293.3331604003906,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503218531608582,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147000784054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.9990234375,0.0,1531.021484375,1895.4371337890625,0.0,3865.861328125,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746734261512756,0.4426725506782532,0.4001440703868866,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644783735275269,0.5824679732322693,0.5518773198127747,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476390242576599,0.4028561413288116,0.2829585969448089,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860770225524902,0.3178558349609375,0.3038040995597839,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937410235404968,0.2156969457864761,0.9853970408439636,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379462003707886,0.4379462003707886,1.0,1.0,-3.030787229537964,0.98951917886734,2.041268110275269,0.3065100312232971,0.9039202332496644,0.9039202332496644,0.0,164.8328399658203,175.0,39996.6640625,0.0,2437.088134765625,1.0,281.24169921875,283.8570251464844,290.8114929199219,293.3331604003906,293.1499938964844,293.1499938964844,280.95001220703125,35694.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503218531608582,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147000784054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.9990234375,0.0,1531.021484375,1895.4371337890625,0.0,3865.861328125,0.9051199555397034,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739902973175049,0.4427157640457153,0.4005963802337646,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643017649650574,0.5837687253952026,0.5534812211990356,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.8482903838157654,0.4049154818058014,0.2846153676509857,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860755324363708,0.3187294006347656,0.3048498630523681,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937302947044373,0.2162778377532959,0.9887517690658568,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376288950443268,0.4376288950443268,1.0,1.0,-3.040547609329224,0.9924338459968568,2.048113822937012,0.3073989748954773,0.9037940502166748,0.9037940502166748,0.0,165.95362854003906,175.0,40814.9765625,0.0,2461.05224609375,1.0,280.99853515625,283.6851501464844,290.870361328125,293.5422668457031,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960332989692688,1.0,0.0,0.0,3.655320405960083,3.655344486236572,8.915469038583979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.919921875,0.0,1537.1588134765625,1895.4371337890625,0.0,3955.553466796875,0.9062533378601074,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716374635696411,0.4420986473560333,0.4003243446350097,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624359607696532,0.5844233632087708,0.5543922185897827,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475073575973511,0.406485766172409,0.2858803868293762,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846919894218445,0.3192069232463836,0.3055121898651123,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924492716789246,0.2165546715259552,0.990855038166046,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.584796667098999,0.4371359646320343,0.4371359646320343,1.0,1.0,-3.046168565750122,0.9933856725692748,2.0527830123901367,0.3072589933872223,0.9041372537612916,0.9041372537612916,0.0,167.74253845214844,178.0,40941.40234375,0.0,2480.85888671875,1.0,280.95782470703125,283.6356201171875,290.8497009277344,293.5039978027344,293.1499938964844,293.1499938964844,280.6499938964844,35797.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674989581108092,1.0,0.0,0.0,3.658493280410767,3.658517360687256,8.930953754315851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.11279296875,0.0,1541.11767578125,1895.4371337890625,0.0,4019.143310546875,0.9070298671722412,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650147318840027,0.4399206638336181,0.3988037407398224,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564852118492126,0.5846524834632874,0.5550965070724487,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088426828384399,0.2878116071224212,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801403999328613,0.3194248378276825,0.3061083853244781,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881200671195984,0.2164760828018188,0.9922226071357728,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877369046211243,0.4361501038074493,0.4361501038074493,1.0,1.0,-3.049879789352417,0.9923909306526184,2.0574886798858643,0.3056813478469848,0.9015235900878906,0.9015235900878906,0.0,172.04864501953125,181.0,41841.62109375,0.0,2510.237548828125,1.0,280.6581726074219,283.3945007324219,290.80194091796875,293.5332336425781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852585792541504,1.0,0.0,0.0,3.65918231010437,3.65920662879944,8.934318316278222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.90478515625,0.0,1543.412353515625,1895.4371337890625,0.0,4174.26318359375,0.9073144793510436,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650147318840027,0.4399206638336181,0.3988037407398224,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564852118492126,0.5846524834632874,0.5550965070724487,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442022800445557,0.4088426828384399,0.2878116071224212,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801403999328613,0.3194248378276825,0.3061083853244781,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881200671195984,0.2164760828018188,0.9922226071357728,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.87664794921875,1.0,0.5877369046211243,0.4361501038074493,0.4361501038074493,1.0,1.0,-3.049879789352417,0.9923909306526184,2.0574886798858643,0.3056813478469848,0.9015235900878906,0.9015235900878906,0.0,172.04864501953125,181.0,41841.62109375,0.0,2510.237548828125,1.0,280.6581726074219,283.3945007324219,290.80194091796875,293.5332336425781,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852585792541504,1.0,0.0,0.0,3.65918231010437,3.65920662879944,8.934318316278222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.90478515625,0.0,1543.412353515625,1895.4371337890625,0.0,4174.26318359375,0.9073144793510436,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576016426086426,0.437077909708023,0.3965629339218139,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573738098145,0.5839990973472595,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.4105794727802276,0.2892428934574127,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746683359146118,0.3189944922924042,0.3060187697410583,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430725097656,0.2157934755086898,0.990635871887207,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.435164213180542,0.435164213180542,1.0,1.0,-3.046594858169556,0.9887619018554688,2.057832956314087,0.3029622733592987,0.8961508274078369,0.8961508274078369,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.529541015625,1.0,280.3581848144531,283.1531677246094,290.7332763671875,293.5171203613281,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990333318710328,1.0,0.0,0.0,3.650317907333374,3.6503419876098633,8.891083211892692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.52294921875,0.0,1535.4595947265625,1895.4371337890625,0.0,4291.84619140625,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576016426086426,0.437077909708023,0.3965629339218139,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492573738098145,0.5839990973472595,0.5548450350761414,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400821089744568,0.4105794727802276,0.2892428934574127,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746683359146118,0.3189944922924042,0.3060187697410583,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827430725097656,0.2157934755086898,0.990635871887207,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085998535156,0.435164213180542,0.435164213180542,1.0,1.0,-3.046594858169556,0.9887619018554688,2.057832956314087,0.3029622733592987,0.8961508274078369,0.8961508274078369,0.0,176.5656280517578,184.0,42637.5078125,0.0,2527.529541015625,1.0,280.3581848144531,283.1531677246094,290.7332763671875,293.5171203613281,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990333318710328,1.0,0.0,0.0,3.650317907333374,3.6503419876098633,8.891083211892692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.52294921875,0.0,1535.4595947265625,1895.4371337890625,0.0,4291.84619140625,0.9055048823356628,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.852771520614624,0.4360862970352173,0.3952236771583557,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445937871932985,0.5848987698554993,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381110429763794,0.4136328995227813,0.2911214828491211,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711943984031677,0.3194092214107513,0.3062129318714142,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790928244590759,0.2156532853841781,0.9895084500312804,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.4344929456710815,0.4344929456710815,1.0,1.0,-3.0466127395629883,0.9871256351470948,2.0594871044158936,0.3012479543685913,0.8961721658706665,0.8961721658706665,0.0,179.84060668945312,187.0,41676.27734375,0.0,2544.604248046875,1.0,280.6421813964844,283.3729858398437,290.5886535644531,293.2369689941406,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863537549972534,1.0,0.0,0.0,3.643453598022461,3.64347767829895,8.857676334628195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.771484375,0.0,1527.1085205078125,1895.4371337890625,0.0,4183.70361328125,0.9039357900619508,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.852771520614624,0.4360862970352173,0.3952236771583557,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445937871932985,0.5848987698554993,0.5552647709846497,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381110429763794,0.4136328995227813,0.2911214828491211,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711943984031677,0.3194092214107513,0.3062129318714142,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790928244590759,0.2156532853841781,0.9895084500312804,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.4344929456710815,0.4344929456710815,1.0,1.0,-3.0466127395629883,0.9871256351470948,2.0594871044158936,0.3012479543685913,0.8961721658706665,0.8961721658706665,0.0,179.84060668945312,187.0,41676.27734375,0.0,2544.604248046875,1.0,280.6421813964844,283.3729858398437,290.5886535644531,293.2369689941406,293.1499938964844,293.1499938964844,280.95001220703125,36162.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863537549972534,1.0,0.0,0.0,3.643453598022461,3.64347767829895,8.857676334628195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.771484375,0.0,1527.1085205078125,1895.4371337890625,0.0,4183.70361328125,0.9039357900619508,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851320743560791,0.4366756081581116,0.3955255448818207,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437984228134156,0.587431788444519,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179971814155578,0.2940024733543396,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815600395203,0.3209062218666076,0.3074551522731781,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782983541488647,0.2164012491703033,0.9922089576721193,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338216483592987,0.4338216483592987,1.0,1.0,-3.057705879211426,0.9896594882011414,2.06804633140564,0.3012549579143524,0.8991961479187012,0.8991961479187012,0.0,181.7270965576172,190.0,40876.9375,0.0,2575.570556640625,1.0,280.94171142578125,283.6191711425781,290.5309143066406,293.1037902832031,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717230796813964,1.0,0.0,0.0,3.6444380283355713,3.6444618701934814,8.862462550496275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.39501953125,0.0,1526.635498046875,1895.4371337890625,0.0,4056.370361328125,0.9040219187736512,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.851320743560791,0.4366756081581116,0.3955255448818207,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437984228134156,0.587431788444519,0.5573747754096985,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391183614730835,0.4179971814155578,0.2940024733543396,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706815600395203,0.3209062218666076,0.3074551522731781,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782983541488647,0.2164012491703033,0.9922089576721193,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943703055381775,0.4338216483592987,0.4338216483592987,1.0,1.0,-3.057705879211426,0.9896594882011414,2.06804633140564,0.3012549579143524,0.8991961479187012,0.8991961479187012,0.0,181.7270965576172,190.0,40876.9375,0.0,2575.570556640625,1.0,280.94171142578125,283.6191711425781,290.5309143066406,293.1037902832031,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717230796813964,1.0,0.0,0.0,3.6444380283355713,3.6444618701934814,8.862462550496275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.39501953125,0.0,1526.635498046875,1895.4371337890625,0.0,4056.370361328125,0.9040219187736512,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.851055383682251,0.4373246431350708,0.3959632813930511,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439548254013062,0.5890880823135376,0.5587753057479858,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400471806526184,0.420502632856369,0.2956493496894836,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708834409713745,0.3219394087791443,0.3083324134349823,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783928275108337,0.2170295864343643,0.9946566820144652,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899760723114,0.4334860146045685,0.4334860146045685,1.0,1.0,-3.0658888816833496,0.991907238960266,2.073981761932373,0.3016560971736908,0.902745246887207,0.902745246887207,0.0,182.5555877685547,190.0,40334.2109375,0.0,2595.592529296875,1.0,281.1986083984375,283.8194274902344,290.4923095703125,292.9700012207031,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632782936096193,1.0,0.0,0.0,3.6487009525299072,3.6487247943878174,8.883207556209527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.41162109375,0.0,1530.192626953125,1895.4371337890625,0.0,3981.75439453125,0.90490984916687,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512829542160034,0.4381944537162781,0.3967169225215912,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446769952774048,0.5909855365753174,0.5605106353759766,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414209485054016,0.4232117235660553,0.2975038290023803,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715318202972412,0.3231552541255951,0.3094352185726166,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789427995681763,0.2178253382444381,0.9980019330978394,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487398147583,0.4330892860889435,0.4330892860889435,1.0,1.0,-3.0764546394348145,0.9949004650115968,2.0815541744232178,0.3022681176662445,0.9057361483573914,0.9057361483573914,0.0,183.24058532714844,193.0,40409.70703125,0.0,2619.562255859375,1.0,281.2418518066406,283.87969970703125,290.5084533691406,293.0410461425781,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960702121257782,1.0,0.0,0.0,3.656111001968384,3.656135082244873,8.919326432987873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.1904296875,0.0,1537.4644775390625,1895.4371337890625,0.0,3958.842041015625,0.9064394235610962,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490106463432312,0.4376668632030487,0.3969866931438446,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429580569267272,0.5926814675331116,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462110519409,0.4269623458385467,0.3005532622337341,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950736999512,0.3244281113147735,0.3111003041267395,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780556440353394,0.2186277061700821,1.0032944679260254,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933532714844,1.0,0.6011470556259155,0.4322958290576935,0.4322958290576935,1.0,1.0,-3.0916316509246826,0.9986019730567932,2.093029737472534,0.3027989268302917,0.906057059764862,0.906057059764862,0.0,186.0651092529297,181.0,41269.80078125,0.0,2663.939208984375,1.0,280.95770263671875,283.65191650390625,290.57550048828125,293.23974609375,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773247838020324,1.0,0.0,0.0,3.665395975112915,3.665420055389404,8.964685775936232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.13037109375,0.0,1548.670654296875,1895.4371337890625,0.0,4105.42578125,0.9085585474967957,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490106463432312,0.4376668632030487,0.3969866931438446,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429580569267272,0.5926814675331116,0.5628450512886047,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417462110519409,0.4269623458385467,0.3005532622337341,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705950736999512,0.3244281113147735,0.3111003041267395,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780556440353394,0.2186277061700821,1.0032944679260254,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933532714844,1.0,0.6011470556259155,0.4322958290576935,0.4322958290576935,1.0,1.0,-3.0916316509246826,0.9986019730567932,2.093029737472534,0.3027989268302917,0.906057059764862,0.906057059764862,0.0,186.0651092529297,181.0,41269.80078125,0.0,2663.939208984375,1.0,280.95770263671875,283.65191650390625,290.57550048828125,293.23974609375,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773247838020324,1.0,0.0,0.0,3.665395975112915,3.665420055389404,8.964685775936232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.13037109375,0.0,1548.670654296875,1895.4371337890625,0.0,4105.42578125,0.9085585474967957,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.4353636801242828,0.3951419293880462,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129737854004,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.845561146736145,0.4292540848255157,0.3022763431072235,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729620933532715,0.3244414031505584,0.3112780451774597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800233125686646,0.218409925699234,1.0029305219650269,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315023720264435,0.4315023720264435,1.0,1.0,-3.091310977935791,0.996510684490204,2.094800472259521,0.300970047712326,0.9031594395637512,0.9031594395637512,0.0,183.97137451171875,169.0,42010.01953125,0.0,2652.269775390625,1.0,280.6581115722656,283.4002380371094,290.55377197265625,293.2859191894531,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933465123176576,1.0,0.0,0.0,3.666159152984619,3.666183233261109,8.968419820121198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.79638671875,0.0,1551.2098388671875,1895.4371337890625,0.0,4243.61328125,0.9088736176490784,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.4353636801242828,0.3951419293880462,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460129737854004,0.592405378818512,0.5628740191459656,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.845561146736145,0.4292540848255157,0.3022763431072235,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729620933532715,0.3244414031505584,0.3112780451774597,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800233125686646,0.218409925699234,1.0029305219650269,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315023720264435,0.4315023720264435,1.0,1.0,-3.091310977935791,0.996510684490204,2.094800472259521,0.300970047712326,0.9031594395637512,0.9031594395637512,0.0,183.97137451171875,169.0,42010.01953125,0.0,2652.269775390625,1.0,280.6581115722656,283.4002380371094,290.55377197265625,293.2859191894531,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933465123176576,1.0,0.0,0.0,3.666159152984619,3.666183233261109,8.968419820121198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.79638671875,0.0,1551.2098388671875,1895.4371337890625,0.0,4243.61328125,0.9088736176490784,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545681834220886,0.4325236976146698,0.3924913704395294,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533780217170716,0.5912398099899292,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822064399719,0.4310403764247894,0.303421139717102,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784715890884399,0.323860764503479,0.3106297254562378,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846817135810852,0.2176755666732788,0.9990841150283812,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276685714722,0.4306130707263946,0.4306130707263946,1.0,1.0,-3.08274245262146,0.9911258220672609,2.091616630554199,0.297571063041687,0.8977062702178955,0.8977062702178955,0.0,178.1562957763672,157.0,42783.81640625,0.0,2605.013916015625,1.0,280.358154296875,283.1573791503906,290.53106689453125,293.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657259941101074,3.657284259796143,8.924932899390114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.1826171875,0.0,1543.2083740234375,1895.4371337890625,0.0,4300.0,0.9070576429367064,1.0,0.0,3.0,1.0,0.0
