time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545681834220886,0.4325236976146698,0.3924913704395294,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533780217170716,0.5912398099899292,0.5617421269416809,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528822064399719,0.4310403764247894,0.303421139717102,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784715890884399,0.323860764503479,0.3106297254562378,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846817135810852,0.2176755666732788,0.9990841150283812,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276685714722,0.4306130707263946,0.4306130707263946,1.0,1.0,-3.08274245262146,0.9911258220672609,2.091616630554199,0.297571063041687,0.8977062702178955,0.8977062702178955,0.0,178.1562957763672,157.0,42783.81640625,0.0,2605.013916015625,1.0,280.358154296875,283.1573791503906,290.53106689453125,293.3067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657259941101074,3.657284259796143,8.924932899390114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.1826171875,0.0,1543.2083740234375,1895.4371337890625,0.0,4300.0,0.9070576429367064,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.864696204662323,0.4316122233867645,0.3907530605792999,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665568470954896,0.5917219519615173,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.865775465965271,0.4343005716800689,0.305059939622879,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889328002929688,0.324213296175003,0.3102613389492035,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510967254639,0.2175859212875366,0.9957906603813172,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.84185791015625,1.0,0.588926374912262,0.4297237694263458,0.4297237694263458,1.0,1.0,-3.0776216983795166,0.987035870552063,2.090585947036743,0.2944525778293609,0.8976486325263977,0.8976486325263977,0.0,168.9664764404297,145.0,41790.24609375,0.0,2546.906982421875,1.0,280.6422119140625,283.3753967285156,290.4246520996094,293.0678405761719,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885119199752808,1.0,0.0,0.0,3.650247097015381,3.65027117729187,8.890738172340207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.1865234375,0.0,1534.6903076171875,1895.4371337890625,0.0,4202.26220703125,0.9054571390151978,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.864696204662323,0.4316122233867645,0.3907530605792999,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9665568470954896,0.5917219519615173,0.5612556338310242,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.865775465965271,0.4343005716800689,0.305059939622879,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889328002929688,0.324213296175003,0.3102613389492035,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937510967254639,0.2175859212875366,0.9957906603813172,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.84185791015625,1.0,0.588926374912262,0.4297237694263458,0.4297237694263458,1.0,1.0,-3.0776216983795166,0.987035870552063,2.090585947036743,0.2944525778293609,0.8976486325263977,0.8976486325263977,0.0,168.9664764404297,145.0,41790.24609375,0.0,2546.906982421875,1.0,280.6422119140625,283.3753967285156,290.4246520996094,293.0678405761719,293.1499938964844,293.1499938964844,280.95001220703125,36166.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885119199752808,1.0,0.0,0.0,3.650247097015381,3.65027117729187,8.890738172340207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.1865234375,0.0,1534.6903076171875,1895.4371337890625,0.0,4202.26220703125,0.9054571390151978,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724868893623352,0.4318433105945587,0.3905185461044311,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753727912902832,0.5926970839500427,0.5616894960403442,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8749427199363708,0.4365095794200897,0.3062759935855865,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965741753578186,0.3248549103736877,0.3104787170886993,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004806399345398,0.2179163545370102,0.9955844283103944,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.58586585521698,0.4292791187763214,0.4292791187763214,1.0,1.0,-3.079330921173096,0.986575484275818,2.0927553176879883,0.2935379445552826,0.8995254635810852,0.8995254635810852,0.0,163.32427978515625,145.0,41074.390625,0.0,2520.545654296875,1.0,280.8987731933594,283.5682678222656,290.38580322265625,292.91363525390625,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977541446685791,1.0,0.0,0.0,3.649463653564453,3.6494874954223633,8.886921705197892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.8603515625,0.0,1532.948974609375,1895.4371337890625,0.0,4107.31591796875,0.9052490592002868,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822557926177979,0.4324210882186889,0.3907069861888885,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852405190467834,0.5940777659416199,0.5626034736633301,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860944509506226,0.4390293657779693,0.3077700436115265,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059092164039612,0.3257718980312347,0.310995489358902,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087432146072388,0.2184851467609405,0.9965147376060486,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829120874404907,0.4290254712104797,0.4290254712104797,1.0,1.0,-3.0841870307922363,0.9877238869667052,2.096463203430176,0.2935316264629364,0.9009391069412231,0.9009391069412231,0.0,157.16622924804688,133.0,41082.89453125,0.0,2497.40673828125,1.0,280.9417419433594,283.62701416015625,290.4134826660156,292.9833068847656,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718316197395324,1.0,0.0,0.0,3.651515007019043,3.651538848876953,8.896915346667811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.39892578125,0.0,1534.430908203125,1895.4371337890625,0.0,4057.323974609375,0.9055984616279602,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006180763244629,0.4316000044345855,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.5604340434074402,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076495170593262,0.4425667226314544,0.3102514743804931,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822655439376831,0.3266485631465912,0.311710000038147,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234004139900208,0.2190167605876922,0.9978722929954528,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766553282737732,0.4285182058811188,0.4285182058811188,1.0,1.0,-3.086066484451294,0.9871273040771484,2.098939180374145,0.2929807305335998,0.8982276916503906,0.8982276916503906,0.0,146.26409912109375,121.0,41836.41796875,0.0,2443.82763671875,1.0,280.6578369140625,283.4014892578125,290.5256652832031,293.21319580078125,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824077486991882,1.0,0.0,0.0,3.649207353591919,3.649231195449829,8.885673423719709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.18310546875,0.0,1532.927978515625,1895.4371337890625,0.0,4149.61767578125,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006180763244629,0.4316000044345855,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951018333435059,0.5604340434074402,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076495170593262,0.4425667226314544,0.3102514743804931,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.822655439376831,0.3266485631465912,0.311710000038147,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7234004139900208,0.2190167605876922,0.9978722929954528,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766553282737732,0.4285182058811188,0.4285182058811188,1.0,1.0,-3.086066484451294,0.9871273040771484,2.098939180374145,0.2929807305335998,0.8982276916503906,0.8982276916503906,0.0,146.26409912109375,121.0,41836.41796875,0.0,2443.82763671875,1.0,280.6578369140625,283.4014892578125,290.5256652832031,293.21319580078125,293.1499938964844,293.1499938964844,280.95001220703125,36085.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824077486991882,1.0,0.0,0.0,3.649207353591919,3.649231195449829,8.885673423719709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.18310546875,0.0,1532.927978515625,1895.4371337890625,0.0,4149.61767578125,0.9051491618156432,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146621227264404,0.4314764142036438,0.3893591463565826,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884967803955,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259510636329652,0.4466240406036377,0.3126096725463867,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346541523933411,0.3277247250080108,0.3122313022613525,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.733658492565155,0.2196194380521774,0.9985831379890442,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280109107494354,0.4280109107494354,1.0,1.0,-3.0603444576263428,0.9763318300247192,2.084012746810913,0.2879270613193512,0.9009838104248048,0.9009838104248048,0.0,138.01344299316406,109.0,40832.41015625,0.0,2352.4501953125,1.0,280.942138671875,283.61309814453125,290.4776611328125,293.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698742032051086,1.0,0.0,0.0,3.6511483192443848,3.651172161102295,8.895128189578827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.560546875,0.0,1533.888916015625,1895.4371337890625,0.0,4040.1005859375,0.9054962396621704,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146621227264404,0.4314764142036438,0.3893591463565826,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994884967803955,0.5359404683113098,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259510636329652,0.4466240406036377,0.3126096725463867,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346541523933411,0.3277247250080108,0.3122313022613525,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.733658492565155,0.2196194380521774,0.9985831379890442,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280109107494354,0.4280109107494354,1.0,1.0,-3.0603444576263428,0.9763318300247192,2.084012746810913,0.2879270613193512,0.9009838104248048,0.9009838104248048,0.0,138.01344299316406,109.0,40832.41015625,0.0,2352.4501953125,1.0,280.942138671875,283.61309814453125,290.4776611328125,293.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698742032051086,1.0,0.0,0.0,3.6511483192443848,3.651172161102295,8.895128189578827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.560546875,0.0,1533.888916015625,1895.4371337890625,0.0,4040.1005859375,0.9054962396621704,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304443359375,0.4301154315471649,0.3883652985095978,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663861274719,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906494140625,0.4497095942497253,0.3148421347141266,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493863344192505,0.3281832039356231,0.3126564025878906,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462102770805359,0.2198201268911361,0.9989970326423644,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275280833244324,0.4275280833244324,1.0,1.0,-3.029029607772827,0.9635143280029296,2.065515279769897,0.2821992337703705,0.8974329233169556,0.8974329233169556,0.0,128.9154052734375,112.0,41227.87890625,0.0,2248.345458984375,1.0,280.6578674316406,283.3634948730469,290.57501220703125,293.2347412109375,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775989651679992,1.0,0.0,0.0,3.6478271484375,3.647851228713989,8.878953963176173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.240234375,0.0,1531.62646484375,1895.4371337890625,0.0,4107.8173828125,0.904854953289032,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.93304443359375,0.4301154315471649,0.3883652985095978,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066663861274719,0.507805585861206,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.947906494140625,0.4497095942497253,0.3148421347141266,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493863344192505,0.3281832039356231,0.3126564025878906,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462102770805359,0.2198201268911361,0.9989970326423644,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275280833244324,0.4275280833244324,1.0,1.0,-3.029029607772827,0.9635143280029296,2.065515279769897,0.2821992337703705,0.8974329233169556,0.8974329233169556,0.0,128.9154052734375,112.0,41227.87890625,0.0,2248.345458984375,1.0,280.6578674316406,283.3634948730469,290.57501220703125,293.2347412109375,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775989651679992,1.0,0.0,0.0,3.6478271484375,3.647851228713989,8.878953963176173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.240234375,0.0,1531.62646484375,1895.4371337890625,0.0,4107.8173828125,0.904854953289032,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033073425293,0.4298228025436401,0.3874340057373047,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156296133995056,0.4899835884571075,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536350965499878,0.3171163499355316,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665859222412,0.329082727432251,0.3130438923835754,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549321055412292,0.2203497886657714,0.999495804309845,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270452558994293,0.4270452558994293,1.0,1.0,-3.01025652885437,0.9553892016410828,2.0548675060272217,0.2778965830802917,0.8996942639350891,0.8996942639350891,0.0,123.39796447753906,130.0,40340.55859375,0.0,2186.59765625,1.0,280.9421081542969,283.58233642578125,290.53826904296875,293.076416015625,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613125324249268,1.0,0.0,0.0,3.64797568321228,3.6479995250701904,8.879676443029894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.62646484375,0.0,1530.69091796875,1895.4371337890625,0.0,3964.27734375,0.904817759990692,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.945033073425293,0.4298228025436401,0.3874340057373047,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156296133995056,0.4899835884571075,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626007676124572,0.4536350965499878,0.3171163499355316,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596665859222412,0.329082727432251,0.3130438923835754,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549321055412292,0.2203497886657714,0.999495804309845,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270452558994293,0.4270452558994293,1.0,1.0,-3.01025652885437,0.9553892016410828,2.0548675060272217,0.2778965830802917,0.8996942639350891,0.8996942639350891,0.0,123.39796447753906,130.0,40340.55859375,0.0,2186.59765625,1.0,280.9421081542969,283.58233642578125,290.53826904296875,293.076416015625,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613125324249268,1.0,0.0,0.0,3.64797568321228,3.6479995250701904,8.879676443029894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.62646484375,0.0,1530.69091796875,1895.4371337890625,0.0,3964.27734375,0.904817759990692,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.946436882019043,0.4303102791309356,0.3876338005065918,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202529072761536,0.4883010387420654,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355098247528,0.4561420977115631,0.3186938464641571,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612221479415894,0.3299409449100494,0.3136839866638183,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.756278395652771,0.2209559977054596,1.001535177230835,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268038272857666,0.4268038272857666,1.0,1.0,-3.013564109802246,0.9560502171516418,2.05751371383667,0.2774765789508819,0.902867078781128,0.902867078781128,0.0,123.07083129882812,130.0,39758.28515625,0.0,2190.77294921875,1.0,281.1987609863281,283.7799072265625,290.52667236328125,292.95770263671875,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498220086097716,1.0,0.0,0.0,3.651418447494507,3.651442289352417,8.896444683159643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.318359375,0.0,1533.482666015625,1895.4371337890625,0.0,3861.358642578125,0.9055388569831848,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452106952667236,0.4311062097549438,0.3882985413074493,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244128346443176,0.490831583738327,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656041860580444,0.4589307010173797,0.3205911517143249,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606414198875427,0.3310381472110748,0.3146659731864929,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558454275131226,0.221771702170372,1.004956841468811,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562191009521484,0.4267542064189911,0.4267542064189911,1.0,1.0,-3.024965047836304,0.9601401686668396,2.0648250579833984,0.2788289189338684,0.9055615663528442,0.9055615663528442,0.0,124.1747589111328,148.0,39857.1953125,0.0,2216.6728515625,1.0,281.2417297363281,283.8417358398437,290.5804443359375,293.0603332519531,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944142520427704,1.0,0.0,0.0,3.657936334609986,3.657960176467896,8.928233796723362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.822265625,0.0,1539.8328857421875,1895.4371337890625,0.0,3810.04345703125,0.9068769812583924,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122237205504,0.4306522011756897,0.3886640667915344,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671855926514,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952322006226,0.4628688991069793,0.3238329589366913,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307971000671,0.3321817219257355,0.316275954246521,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454678535461,0.2226816564798355,1.0111232995986938,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266549944877624,0.4266549944877624,1.0,1.0,-3.060410737991333,0.9730357527732848,2.0873751640319824,0.2836244404315948,0.9055580496788024,0.9055580496788024,0.0,130.42088317871094,166.0,40925.0078125,0.0,2313.006103515625,1.0,280.95770263671875,283.6278991699219,290.74102783203125,293.3558654785156,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564822912216188,1.0,0.0,0.0,3.6655352115631104,3.6655595302581774,8.965367896962562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.9443359375,0.0,1549.1475830078125,1895.4371337890625,0.0,3921.167236328125,0.9086213707923888,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122237205504,0.4306522011756897,0.3886640667915344,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283671855926514,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568952322006226,0.4628688991069793,0.3238329589366913,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519307971000671,0.3321817219257355,0.316275954246521,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485454678535461,0.2226816564798355,1.0111232995986938,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266549944877624,0.4266549944877624,1.0,1.0,-3.060410737991333,0.9730357527732848,2.0873751640319824,0.2836244404315948,0.9055580496788024,0.9055580496788024,0.0,130.42088317871094,166.0,40925.0078125,0.0,2313.006103515625,1.0,280.95770263671875,283.6278991699219,290.74102783203125,293.3558654785156,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564822912216188,1.0,0.0,0.0,3.6655352115631104,3.6655595302581774,8.965367896962562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.9443359375,0.0,1549.1475830078125,1895.4371337890625,0.0,3921.167236328125,0.9086213707923888,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647070884703,0.4286319017410278,0.3874402046203613,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049840927124,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781810760498,0.4654349386692047,0.3260467052459717,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.836039662361145,0.3321875929832458,0.3168528974056244,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669767379761,0.2225854098796844,1.0133858919143677,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914886474609,0.4265557527542114,0.4265557527542114,1.0,1.0,-3.10353946685791,0.9887335896492004,2.1148056983947754,0.2895770370960235,0.9029754400253296,0.9029754400253296,0.0,141.1559600830078,169.0,42130.6484375,0.0,2449.627197265625,1.0,280.6581115722656,283.4060974121094,290.8183898925781,293.5247497558594,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711991548538208,1.0,0.0,0.0,3.66563081741333,3.6656548976898193,8.965834581431409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7822265625,0.0,1550.707275390625,1895.4371337890625,0.0,4051.763671875,0.9087705612182616,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647070884703,0.4286319017410278,0.3874402046203613,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263049840927124,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.937781810760498,0.4654349386692047,0.3260467052459717,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.836039662361145,0.3321875929832458,0.3168528974056244,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669767379761,0.2225854098796844,1.0133858919143677,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914886474609,0.4265557527542114,0.4265557527542114,1.0,1.0,-3.10353946685791,0.9887335896492004,2.1148056983947754,0.2895770370960235,0.9029754400253296,0.9029754400253296,0.0,141.1559600830078,169.0,42130.6484375,0.0,2449.627197265625,1.0,280.6581115722656,283.4060974121094,290.8183898925781,293.5247497558594,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711991548538208,1.0,0.0,0.0,3.66563081741333,3.6656548976898193,8.965834581431409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.7822265625,0.0,1550.707275390625,1895.4371337890625,0.0,4051.763671875,0.9087705612182616,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998565077781677,0.4272721707820892,0.3865046501159668,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232060790061951,0.5566859841346741,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285863637924194,0.4666264355182647,0.327086865901947,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286569714546204,0.3319308459758758,0.3168883025646209,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283652424812317,0.2222352176904678,1.0131542682647705,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.582641065120697,0.4257866442203522,0.4257866442203522,1.0,1.0,-3.1223132610321045,0.993806779384613,2.1285064220428467,0.2906541526317596,0.900088369846344,0.900088369846344,0.0,146.53839111328125,169.0,43168.859375,0.0,2513.98876953125,1.0,280.3908386230469,283.2216186523437,290.875,293.692626953125,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980962336063385,1.0,0.0,0.0,3.6623945236206055,3.662418842315674,8.950011078923126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.4921875,0.0,1548.0941162109375,1895.4371337890625,0.0,4137.08251953125,0.9081052541732788,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930922150611877,0.4261279702186584,0.385585069656372,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203076839447021,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222772121429444,0.4674755930900574,0.3277646005153656,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235195875167847,0.331633061170578,0.3167518079280853,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237527370452881,0.2218476682901382,1.0121848583221436,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.4251823723316192,0.4251823723316192,1.0,1.0,-3.133930921554565,0.9965476393699646,2.137383460998535,0.290844976902008,0.8984050154685974,0.8984050154685974,0.0,150.32650756835938,172.0,43346.4375,0.0,2556.6337890625,1.0,280.3581237792969,283.1917724609375,290.87628173828125,293.6633605957031,293.1499938964844,293.1499938964844,280.6499938964844,36223.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839336276054382,1.0,0.0,0.0,3.6579222679138175,3.657946348190308,8.928165584620729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.85205078125,0.0,1543.6778564453125,1895.4371337890625,0.0,4162.8212890625,0.9071877598762512,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810172080993652,0.4254486858844757,0.3846731185913086,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978036880493164,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115881323814392,0.4710070788860321,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885233879089,0.3319990634918213,0.3170225918292999,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715060293674469,0.2216641008853912,1.0114994049072266,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932035446166992,0.4238089621067047,0.4238089621067047,1.0,1.0,-3.154477834701538,1.000567078590393,2.1539106369018555,0.2905548214912414,0.8995829820632935,0.8995829820632935,0.0,157.88351440429688,175.0,42667.9765625,0.0,2637.457763671875,1.0,280.6422119140625,283.42950439453125,290.8504943847656,293.52587890625,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708068370819092,1.0,0.0,0.0,3.653852462768554,3.653876543045044,8.908309041544271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.03857421875,0.0,1538.0931396484375,1895.4371337890625,0.0,4048.31201171875,0.9062126278877258,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810172080993652,0.4254486858844757,0.3846731185913086,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978036880493164,0.6150735020637512,0.5838786959648132,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115881323814392,0.4710070788860321,0.33004230260849,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885233879089,0.3319990634918213,0.3170225918292999,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.715060293674469,0.2216641008853912,1.0114994049072266,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.5932035446166992,0.4238089621067047,0.4238089621067047,1.0,1.0,-3.154477834701538,1.000567078590393,2.1539106369018555,0.2905548214912414,0.8995829820632935,0.8995829820632935,0.0,157.88351440429688,175.0,42667.9765625,0.0,2637.457763671875,1.0,280.6422119140625,283.42950439453125,290.8504943847656,293.52587890625,293.1499938964844,293.1499938964844,280.95001220703125,36084.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708068370819092,1.0,0.0,0.0,3.653852462768554,3.653876543045044,8.908309041544271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.03857421875,0.0,1538.0931396484375,1895.4371337890625,0.0,4048.31201171875,0.9062126278877258,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751130104064941,0.4256746172904968,0.3848423063755035,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9921043515205384,0.6139019727706909,0.5823233127593994,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064144492149352,0.4732787311077118,0.3316032588481903,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809209406375885,0.3325809836387634,0.3175886273384094,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.710537314414978,0.2218951284885406,1.0127226114273071,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.0764465332031,1.0,0.5957332849502563,0.4231222569942474,0.4231222569942474,1.0,1.0,-3.156914234161377,0.9997060298919678,2.15720796585083,0.2890394926071167,0.9018386602401732,0.9018386602401732,0.0,161.816162109375,175.0,41874.3359375,0.0,2663.404052734375,1.0,280.8988952636719,283.6176452636719,290.8467712402344,293.4123840332031,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960606575012207,1.0,0.0,0.0,3.6548335552215576,3.654857635498047,8.913094120543974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.53466796875,0.0,1538.2757568359375,1895.4371337890625,0.0,3957.9912109375,0.9063861966133118,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715213537216187,0.4261429905891418,0.3853071630001068,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883759021759032,0.6137452125549316,0.5818744897842407,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038310647010804,0.4757869243621826,0.3333734273910522,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062517642974854,0.3333828151226043,0.3183744549751282,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077487111091614,0.2223313003778457,1.0148082971572876,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980725884437561,0.4226021468639374,0.4226021468639374,1.0,1.0,-3.162508726119995,1.0003933906555176,2.162115335464477,0.2883893549442291,0.9036060571670532,0.9036060571670532,0.0,164.6693878173828,178.0,41863.1640625,0.0,2689.931396484375,1.0,280.94189453125,283.6731872558594,290.9030456542969,293.5113220214844,293.1499938964844,293.1499938964844,280.6499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552782773971558,1.0,0.0,0.0,3.658356189727783,3.658380270004273,8.930284138841671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3046875,0.0,1541.4403076171875,1895.4371337890625,0.0,3910.385986328125,0.9070717692375184,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645251989364624,0.4253183007240295,0.385265976190567,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815047383308412,0.6128557324409485,0.581460177898407,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793414771556854,0.3363116383552551,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006579875946045,0.3340956270694732,0.3195333480834961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904059410095,0.2226494699716568,1.0180749893188477,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020527482032776,0.4215618968009949,0.4215618968009949,1.0,1.0,-3.170825958251953,1.0007392168045044,2.1700868606567383,0.2869707643985748,0.9024075865745544,0.9024075865745544,0.0,169.901123046875,181.0,42908.46875,0.0,2734.87744140625,1.0,280.6577453613281,283.4618835449219,291.0684509277344,293.8090209960937,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96634179353714,1.0,0.0,0.0,3.6604158878326416,3.660439968109131,8.940342013374902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.81884765625,0.0,1544.5223388671875,1895.4371337890625,0.0,4008.91162109375,0.9075762033462524,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645251989364624,0.4253183007240295,0.385265976190567,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815047383308412,0.6128557324409485,0.581460177898407,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.899112343788147,0.4793414771556854,0.3363116383552551,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006579875946045,0.3340956270694732,0.3195333480834961,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904059410095,0.2226494699716568,1.0180749893188477,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020527482032776,0.4215618968009949,0.4215618968009949,1.0,1.0,-3.170825958251953,1.0007392168045044,2.1700868606567383,0.2869707643985748,0.9024075865745544,0.9024075865745544,0.0,169.901123046875,181.0,42908.46875,0.0,2734.87744140625,1.0,280.6577453613281,283.4618835449219,291.0684509277344,293.8090209960937,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96634179353714,1.0,0.0,0.0,3.6604158878326416,3.660439968109131,8.940342013374902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.81884765625,0.0,1544.5223388671875,1895.4371337890625,0.0,4008.91162109375,0.9075762033462524,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.856203019618988,0.4230906069278717,0.3837184906005859,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732705354690552,0.6109713315963745,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816519320011139,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337995409965515,0.3196730613708496,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515115737915,0.2221883237361908,1.0178232192993164,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552989959717,0.4205216467380523,0.4205216467380523,1.0,1.0,-3.169540405273437,0.9975737929344176,2.171966552734375,0.284154862165451,0.8984875679016113,0.8984875679016113,0.0,175.26400756835938,184.0,43856.8203125,0.0,2761.303955078125,1.0,280.358154296875,283.2287292480469,291.1533203125,293.9752502441406,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789847135543824,1.0,0.0,0.0,3.654961109161377,3.654985189437866,8.9137165559805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.05419921875,0.0,1539.924072265625,1895.4371337890625,0.0,4119.89208984375,0.9064849019050598,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.856203019618988,0.4230906069278717,0.3837184906005859,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732705354690552,0.6109713315963745,0.5801153182983398,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930774331092834,0.4816519320011139,0.3382394909858703,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938518524169922,0.3337995409965515,0.3196730613708496,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962515115737915,0.2221883237361908,1.0178232192993164,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048552989959717,0.4205216467380523,0.4205216467380523,1.0,1.0,-3.169540405273437,0.9975737929344176,2.171966552734375,0.284154862165451,0.8984875679016113,0.8984875679016113,0.0,175.26400756835938,184.0,43856.8203125,0.0,2761.303955078125,1.0,280.358154296875,283.2287292480469,291.1533203125,293.9752502441406,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789847135543824,1.0,0.0,0.0,3.654961109161377,3.654985189437866,8.9137165559805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.05419921875,0.0,1539.924072265625,1895.4371337890625,0.0,4119.89208984375,0.9064849019050598,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506878614425659,0.4224039614200592,0.3827325999736786,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674422144889832,0.6106801629066467,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852735698223114,0.3405109047889709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893434166908264,0.3342107832431793,0.3199080526828766,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.691867470741272,0.2221579402685165,1.0173977613449097,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197713732719421,0.4197713732719421,1.0,1.0,-3.170009136199951,0.9957875609397888,2.1742217540740967,0.2820618748664856,0.9000487327575684,0.9000487327575684,0.0,179.1391143798828,187.0,42977.08984375,0.0,2783.23583984375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.8318786621094,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652082920074464,1.0,0.0,0.0,3.6529507637023926,3.652974843978882,8.903913908397953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.69580078125,0.0,1536.6868896484375,1895.4371337890625,0.0,3998.875,0.9059728980064392,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506878614425659,0.4224039614200592,0.3827325999736786,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674422144889832,0.6106801629066467,0.5794209241867065,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898234963417053,0.4852735698223114,0.3405109047889709,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893434166908264,0.3342107832431793,0.3199080526828766,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.691867470741272,0.2221579402685165,1.0173977613449097,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071123480796814,0.4197713732719421,0.4197713732719421,1.0,1.0,-3.170009136199951,0.9957875609397888,2.1742217540740967,0.2820618748664856,0.9000487327575684,0.9000487327575684,0.0,179.1391143798828,187.0,42977.08984375,0.0,2783.23583984375,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.8318786621094,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652082920074464,1.0,0.0,0.0,3.6529507637023926,3.652974843978882,8.903913908397953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.69580078125,0.0,1536.6868896484375,1895.4371337890625,0.0,3998.875,0.9059728980064392,1.0,0.0,3.0,1.0,0.0
