time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488976955413818,0.4231516420841217,0.3832200467586517,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655168056488036,0.6121052503585815,0.580495297908783,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902212619781494,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552742958069,0.3356510102748871,0.3211238980293274,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813979148865,0.2229559421539306,1.02045476436615,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.609809398651123,0.4190210998058319,0.4190210998058319,1.0,1.0,-3.1809771060943604,0.9978281855583192,2.183149099349976,0.2814902365207672,0.9045818448066713,0.9045818448066713,0.0,181.3751983642578,190.0,42199.59375,0.0,2817.705322265625,1.0,280.9418029785156,283.6942749023437,291.1883544921875,293.81915283203125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491226077079772,1.0,0.0,0.0,3.6594607830047607,3.65948486328125,8.935677442423184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.02392578125,0.0,1542.266845703125,1895.4371337890625,0.0,3855.0546875,0.9072816967964172,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488976955413818,0.4231516420841217,0.3832200467586517,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655168056488036,0.6121052503585815,0.580495297908783,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903778195381165,0.4902212619781494,0.343806505203247,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882552742958069,0.3356510102748871,0.3211238980293274,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813979148865,0.2229559421539306,1.02045476436615,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.609809398651123,0.4190210998058319,0.4190210998058319,1.0,1.0,-3.1809771060943604,0.9978281855583192,2.183149099349976,0.2814902365207672,0.9045818448066713,0.9045818448066713,0.0,181.3751983642578,190.0,42199.59375,0.0,2817.705322265625,1.0,280.9418029785156,283.6942749023437,291.1883544921875,293.81915283203125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491226077079772,1.0,0.0,0.0,3.6594607830047607,3.65948486328125,8.935677442423184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.02392578125,0.0,1542.266845703125,1895.4371337890625,0.0,3855.0546875,0.9072816967964172,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480299711227417,0.4230581521987915,0.3834923207759857,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.964622437953949,0.6124474406242371,0.581163763999939,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.890684962272644,0.4923119246959686,0.3454960286617279,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878077626228333,0.3361990749835968,0.321844071149826,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902372241020203,0.2232834100723266,1.0225911140441897,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113103032112122,0.4186459481716156,0.4186459481716156,1.0,1.0,-3.187580108642578,0.999239444732666,2.188340663909912,0.2814696729183197,0.904025375843048,0.904025375843048,0.0,182.5552673339844,190.0,43116.91015625,0.0,2837.646484375,1.0,280.6983642578125,283.5294189453125,291.3092956542969,294.0911865234375,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558550119400024,1.0,0.0,0.0,3.662499904632568,3.6625242233276367,8.950526080298005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.10693359375,0.0,1546.0184326171875,1895.4371337890625,0.0,3915.552001953125,0.9079397320747375,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.845880925655365,0.4224035739898681,0.3831574618816376,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623264074325562,0.6121905446052551,0.5812082290649414,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896616101264954,0.4939121901988983,0.3467794358730316,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862233519554138,0.3363929092884063,0.3222256302833557,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887654662132263,0.2233511805534362,1.023686170578003,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126651167869568,0.4182405173778534,0.4182405173778534,1.0,1.0,-3.190556526184082,0.9992573857307434,2.1912992000579834,0.2808837294578552,0.9039037823677064,0.9039037823677064,0.0,184.3352508544922,193.0,43266.98828125,0.0,2853.45458984375,1.0,280.6575927734375,283.482666015625,291.3547058105469,294.1202087402344,293.1499938964844,293.1499938964844,280.3500061035156,35907.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601671695709229,1.0,0.0,0.0,3.663636922836304,3.663661003112793,8.956083661360026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.625,0.0,1547.7003173828125,1895.4371337890625,0.0,3954.076171875,0.9082581400871276,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400771617889404,0.4202433228492737,0.3816284835338592,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892680168152,0.6106167435646057,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955072402954,0.4963281154632568,0.3487491309642792,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815573215484619,0.3360991477966308,0.3223268985748291,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680143356323,0.2229279428720474,1.0234243869781494,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.417429655790329,0.417429655790329,1.0,1.0,-3.189717531204224,0.9968239068984984,2.192893743515014,0.2787002921104431,0.9004968404769897,0.9004968404769897,0.0,188.5546875,196.0,44229.40234375,0.0,2874.69921875,1.0,280.3581237792969,283.24884033203125,291.43634033203125,294.2852478027344,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730486273765564,1.0,0.0,0.0,3.66040563583374,3.6604297161102295,8.940292559600493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.6201171875,0.0,1545.55810546875,1895.4371337890625,0.0,4068.010986328125,0.9076615571975708,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400771617889404,0.4202433228492737,0.3816284835338592,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557892680168152,0.6106167435646057,0.5802226662635803,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859955072402954,0.4963281154632568,0.3487491309642792,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815573215484619,0.3360991477966308,0.3223268985748291,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843680143356323,0.2229279428720474,1.0234243869781494,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.6148691773414612,0.417429655790329,0.417429655790329,1.0,1.0,-3.189717531204224,0.9968239068984984,2.192893743515014,0.2787002921104431,0.9004968404769897,0.9004968404769897,0.0,188.5546875,196.0,44229.40234375,0.0,2874.69921875,1.0,280.3581237792969,283.24884033203125,291.43634033203125,294.2852478027344,293.1499938964844,293.1499938964844,280.04998779296875,36104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730486273765564,1.0,0.0,0.0,3.66040563583374,3.6604297161102295,8.940292559600493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.6201171875,0.0,1545.55810546875,1895.4371337890625,0.0,4068.010986328125,0.9076615571975708,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336977958679199,0.4175496399402618,0.3794893324375152,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165237903595,0.6082636713981628,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982114136219024,0.3502614200115204,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761801481246948,0.3352510631084442,0.3218205869197845,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648864746094,0.2219955772161483,1.020613670349121,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778901100159,0.4166187644004822,0.4166187644004822,1.0,1.0,-3.182729005813598,0.9921704530715942,2.190558433532715,0.2756135761737823,0.8947535753250122,0.8947535753250122,0.0,192.9181671142578,199.0,45286.5859375,0.0,2883.994384765625,1.0,280.0582275390625,283.0272827148437,291.4927978515625,294.410888671875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834151268005372,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881694384399452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.564453125,0.0,1533.922119140625,1895.4371337890625,0.0,4158.337890625,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336977958679199,0.4175496399402618,0.3794893324375152,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.948165237903595,0.6082636713981628,0.5783501267433167,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816542625427246,0.4982114136219024,0.3502614200115204,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761801481246948,0.3352510631084442,0.3218205869197845,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648864746094,0.2219955772161483,1.020613670349121,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163778901100159,0.4166187644004822,0.4166187644004822,1.0,1.0,-3.182729005813598,0.9921704530715942,2.190558433532715,0.2756135761737823,0.8947535753250122,0.8947535753250122,0.0,192.9181671142578,199.0,45286.5859375,0.0,2883.994384765625,1.0,280.0582275390625,283.0272827148437,291.4927978515625,294.410888671875,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834151268005372,1.0,0.0,0.0,3.648390054702759,3.648414134979248,8.881694384399452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.564453125,0.0,1533.922119140625,1895.4371337890625,0.0,4158.337890625,0.9051339626312256,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305187225341797,0.4167137742042541,0.3784043788909912,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442192316055298,0.6075690388679504,0.5773550868034363,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171281814575,0.5002119541168213,0.3514143824577331,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734979391098022,0.3351392149925232,0.3215602040290832,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653921127319,0.2216604351997375,1.0187548398971558,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.617179274559021,0.4162229001522064,0.4162229001522064,1.0,1.0,-3.179056406021118,0.989799439907074,2.1892569065093994,0.2739116847515106,0.894641637802124,0.894641637802124,0.0,195.1651153564453,199.0,44266.33203125,0.0,2888.619140625,1.0,280.3207397460937,283.21490478515625,291.4425354003906,294.2137451171875,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727555513381958,1.0,0.0,0.0,3.641587734222412,3.641611814498901,8.848606398714765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.720703125,0.0,1525.8255615234375,1895.4371337890625,0.0,4065.438720703125,0.9036104083061218,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295912742614746,0.41658616065979,0.3782207071781158,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430442452430724,0.6075584888458252,0.5772499442100525,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796942830085754,0.5016559362411499,0.3523644208908081,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.772776186466217,0.3353133797645569,0.3216716945171356,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756750345230103,0.2216571569442749,1.0185576677322388,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177436113357544,0.4160002171993255,0.4160002171993255,1.0,1.0,-3.179744005203247,0.989467978477478,2.1902761459350586,0.2733511924743652,0.8942673802375793,0.8942673802375793,0.0,195.99562072753903,202.0,44220.90234375,0.0,2894.553466796875,1.0,280.3421325683594,283.2429504394531,291.4637451171875,294.24810791015625,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689189195632936,1.0,0.0,0.0,3.6388518810272217,3.638875961303711,8.83531527051673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.1025390625,0.0,1522.547607421875,1895.4371337890625,0.0,4031.679443359375,0.9029588103294371,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787965774536,0.417076975107193,0.378458023071289,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537857055664,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065057873725891,0.3555672168731689,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132158279419,0.3364740908145904,0.3225947022438049,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210615873336,1.0204191207885742,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919845581055,0.4153816401958465,0.4153816401958465,1.0,1.0,-3.1880009174346924,0.9908291101455688,2.197171926498413,0.2726906239986419,0.8967260718345642,0.8967260718345642,0.0,197.7251739501953,205.0,43321.4453125,0.0,2921.09375,1.0,280.64166259765625,283.4843139648437,291.5073547363281,294.215576171875,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526742696762084,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.82815243130608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.287109375,0.0,1519.3182373046875,1895.4371337890625,0.0,3887.021728515625,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283787965774536,0.417076975107193,0.378458023071289,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537857055664,0.6085463166236877,0.577901303768158,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.880806565284729,0.5065057873725891,0.3555672168731689,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.772132158279419,0.3364740908145904,0.3225947022438049,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210615873336,1.0204191207885742,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197919845581055,0.4153816401958465,0.4153816401958465,1.0,1.0,-3.1880009174346924,0.9908291101455688,2.197171926498413,0.2726906239986419,0.8967260718345642,0.8967260718345642,0.0,197.7251739501953,205.0,43321.4453125,0.0,2921.09375,1.0,280.64166259765625,283.4843139648437,291.5073547363281,294.215576171875,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526742696762084,1.0,0.0,0.0,3.637376546859741,3.6374003887176514,8.82815243130608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.287109375,0.0,1519.3182373046875,1895.4371337890625,0.0,3887.021728515625,0.9024893045425416,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281087875366211,0.4175835847854614,0.3788156509399414,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412339329719543,0.6093818545341492,0.578564465045929,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817213773727417,0.5092117190361023,0.357364147901535,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721814513206482,0.3373019397258758,0.3232998251914978,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748278141021729,0.2227319180965423,1.0224157571792605,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210900545120239,0.4150723814964294,0.4150723814964294,1.0,1.0,-3.194633960723877,0.9924055933952332,2.202228307723999,0.2727201282978058,0.8996255993843079,0.8996255993843079,0.0,198.5242462158203,205.0,42569.05078125,0.0,2939.278564453125,1.0,280.8984069824219,283.67364501953125,291.51483154296875,294.1229858398437,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434136152267456,1.0,0.0,0.0,3.640113353729248,3.640137195587158,8.841441854201548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.77734375,0.0,1521.2755126953125,1895.4371337890625,0.0,3803.4375,0.9030390381813048,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281593322753906,0.4182446897029876,0.3794039487838745,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9413318634033204,0.6104158759117126,0.5795074105262756,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829770684242249,0.5120851397514343,0.3593451380729675,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.7725467085838318,0.338276743888855,0.324192464351654,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474738121033,0.2233814746141433,1.0251755714416504,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225922107696533,0.4147022664546966,0.4147022664546966,1.0,1.0,-3.2032458782196045,0.9945385456085204,2.208707332611084,0.2728663980960846,0.9020414352416992,0.9020414352416992,0.0,199.2401885986328,208.0,42589.50390625,0.0,2961.228759765625,1.0,280.9417724609375,283.7301940917969,291.5715026855469,294.2304077148437,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396186470985411,1.0,0.0,0.0,3.645676612854004,3.645700693130493,8.868487952895521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.22509765625,0.0,1526.5533447265625,1895.4371337890625,0.0,3768.9765625,0.9041669368743896,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260266780853271,0.4176996648311615,0.3795447647571563,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.93874853849411,0.6106095314025879,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838203430176,0.5161462426185608,0.3626036047935486,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140845298767,0.3391739130020141,0.3254711627960205,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774763584137,1.0294195413589478,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972385406494,0.4139620661735534,0.4139620661735534,1.0,1.0,-3.2150251865386963,0.996795415878296,2.2182297706604004,0.2726134657859802,0.9021414518356324,0.9021414518356324,0.0,202.05645751953125,211.0,43683.421875,0.0,3001.486328125,1.0,280.6578369140625,283.51910400390625,291.7149353027344,294.5169982910156,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535804390907288,1.0,0.0,0.0,3.6523032188415527,3.652327299118042,8.900757393348613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.4052734375,0.0,1534.546875,1895.4371337890625,0.0,3895.159423828125,0.905677616596222,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260266780853271,0.4176996648311615,0.3795447647571563,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.93874853849411,0.6106095314025879,0.5803701877593994,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830838203430176,0.5161462426185608,0.3626036047935486,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713140845298767,0.3391739130020141,0.3254711627960205,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740655303001404,0.2239774763584137,1.0294195413589478,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.6255972385406494,0.4139620661735534,0.4139620661735534,1.0,1.0,-3.2150251865386963,0.996795415878296,2.2182297706604004,0.2726134657859802,0.9021414518356324,0.9021414518356324,0.0,202.05645751953125,211.0,43683.421875,0.0,3001.486328125,1.0,280.6578369140625,283.51910400390625,291.7149353027344,294.5169982910156,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535804390907288,1.0,0.0,0.0,3.6523032188415527,3.652327299118042,8.900757393348613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.4052734375,0.0,1534.546875,1895.4371337890625,0.0,3895.159423828125,0.905677616596222,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211445212364197,0.4157180786132812,0.3781709671020508,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325826168060304,0.609061598777771,0.579413890838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.5188727378845215,0.3647879660129547,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674811482429504,0.3389590382575989,0.3256550133228302,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780971288681,1.0297619104385376,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279310584068298,0.4132218360900879,0.4132218360900879,1.0,1.0,-3.2154927253723145,0.9949868321418762,2.220505714416504,0.2707663774490356,0.8996852040290833,0.8996852040290833,0.0,206.2902069091797,214.0,44835.8046875,0.0,3025.711669921875,1.0,280.35821533203125,283.2950439453125,291.7665405273437,294.6621398925781,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688723087310792,1.0,0.0,0.0,3.6521263122558594,3.6521503925323486,8.899895078684494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.650390625,0.0,1535.6884765625,1895.4371337890625,0.0,4031.268310546875,0.9057531356811525,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211445212364197,0.4157180786132812,0.3781709671020508,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325826168060304,0.609061598777771,0.579413890838623,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.880259096622467,0.5188727378845215,0.3647879660129547,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674811482429504,0.3389590382575989,0.3256550133228302,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780971288681,1.0297619104385376,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279310584068298,0.4132218360900879,0.4132218360900879,1.0,1.0,-3.2154927253723145,0.9949868321418762,2.220505714416504,0.2707663774490356,0.8996852040290833,0.8996852040290833,0.0,206.2902069091797,214.0,44835.8046875,0.0,3025.711669921875,1.0,280.35821533203125,283.2950439453125,291.7665405273437,294.6621398925781,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688723087310792,1.0,0.0,0.0,3.6521263122558594,3.6521503925323486,8.899895078684494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.650390625,0.0,1535.6884765625,1895.4371337890625,0.0,4031.268310546875,0.9057531356811525,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175117373466492,0.4151322543621063,0.3772991597652435,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890121936798,0.6087311506271362,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229164958000183,0.367335557937622,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764649510383606,0.3393680155277252,0.3258899450302124,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126884460449,0.2237196564674377,1.0296674966812134,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583911895752,0.4123882949352264,0.4123882949352264,1.0,1.0,-3.216860771179199,0.9932724833488464,2.223588466644287,0.2685499787330627,0.9023804664611816,0.9023804664611816,0.0,209.6522216796875,217.0,43819.63671875,0.0,3047.101806640625,1.0,280.6422119140625,283.5041809082031,291.70556640625,294.4761657714844,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958246886730194,1.0,0.0,0.0,3.655357599258423,3.655381679534912,8.915650937524333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.26318359375,0.0,1538.3314208984375,1895.4371337890625,0.0,3936.943359375,0.9064137935638428,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8175117373466492,0.4151322543621063,0.3772991597652435,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890121936798,0.6087311506271362,0.5787456035614014,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788098692893982,0.5229164958000183,0.367335557937622,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.764649510383606,0.3393680155277252,0.3258899450302124,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126884460449,0.2237196564674377,1.0296674966812134,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299583911895752,0.4123882949352264,0.4123882949352264,1.0,1.0,-3.216860771179199,0.9932724833488464,2.223588466644287,0.2685499787330627,0.9023804664611816,0.9023804664611816,0.0,209.6522216796875,217.0,43819.63671875,0.0,3047.101806640625,1.0,280.6422119140625,283.5041809082031,291.70556640625,294.4761657714844,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958246886730194,1.0,0.0,0.0,3.655357599258423,3.655381679534912,8.915650937524333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.26318359375,0.0,1538.3314208984375,1895.4371337890625,0.0,3936.943359375,0.9064137935638428,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143734931945801,0.4138739109039306,0.3766464591026306,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933446407318,0.6078345775604248,0.5783942341804504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779173493385315,0.5263428092002869,0.3700529336929321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623738050460815,0.339494526386261,0.326338529586792,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320822834968567,0.4115547239780426,0.4115547239780426,1.0,1.0,-3.220380544662476,0.9922966361045836,2.228084087371826,0.2668421566486358,0.9002494215965271,0.9002494215965271,0.0,212.77891540527344,220.0,44964.99609375,0.0,3071.80419921875,1.0,280.3577880859375,283.3006896972656,291.7962951660156,294.6885986328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687572121620178,1.0,0.0,0.0,3.654977798461914,3.6550018787384033,8.913797273635282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.3544921875,0.0,1538.9404296875,1895.4371337890625,0.0,4030.2529296875,0.906400740146637,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143734931945801,0.4138739109039306,0.3766464591026306,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933446407318,0.6078345775604248,0.5783942341804504,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779173493385315,0.5263428092002869,0.3700529336929321,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623738050460815,0.339494526386261,0.326338529586792,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.223610833287239,1.0304254293441772,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876953125,1.0,0.6320822834968567,0.4115547239780426,0.4115547239780426,1.0,1.0,-3.220380544662476,0.9922966361045836,2.228084087371826,0.2668421566486358,0.9002494215965271,0.9002494215965271,0.0,212.77891540527344,220.0,44964.99609375,0.0,3071.80419921875,1.0,280.3577880859375,283.3006896972656,291.7962951660156,294.6885986328125,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687572121620178,1.0,0.0,0.0,3.654977798461914,3.6550018787384033,8.913797273635282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.3544921875,0.0,1538.9404296875,1895.4371337890625,0.0,4030.2529296875,0.906400740146637,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121263980865479,0.4128055870532989,0.3759179413318634,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211662411689758,0.6068887710571289,0.5777661800384521,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768012523651123,0.5276421904563904,0.3711223900318146,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606737017631531,0.3392505943775177,0.326297402381897,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306379318237,0.223320722579956,1.0298975706100464,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329709887504578,0.4111379384994507,0.4111379384994507,1.0,1.0,-3.219355344772339,0.9908121824264526,2.2285430431365967,0.2656084299087524,0.8976151347160339,0.8976151347160339,0.0,214.6747131347656,220.0,45942.05859375,0.0,3080.02783203125,1.0,280.1011047363281,283.12579345703125,291.83953857421875,294.8533020019531,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775967597961426,1.0,0.0,0.0,3.651952981948853,3.651977062225342,8.899050385480223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.13134765625,0.0,1536.4468994140625,1895.4371337890625,0.0,4107.79833984375,0.905767560005188,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094168901443481,0.4115403890609741,0.3749076128005981,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.917900323867798,0.6056844592094421,0.5767948031425476,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752574324607849,0.5287519097328186,0.3719814121723175,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.758603036403656,0.3388318717479706,0.326043426990509,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618197560310364,0.2228808850049972,1.0285868644714355,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336879730224609,0.4108085036277771,0.4108085036277771,1.0,1.0,-3.216127157211304,0.9887611865997314,2.2273659706115723,0.2642946541309356,0.8954922556877136,0.8954922556877136,0.0,216.76544189453125,223.0,46027.9921875,0.0,3084.590576171875,1.0,280.05810546875,283.0777282714844,291.82574462890625,294.8028564453125,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818933010101318,1.0,0.0,0.0,3.646450996398926,3.646475076675415,8.872256103131804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6064453125,0.0,1531.0689697265625,1895.4371337890625,0.0,4145.1591796875,0.9046371579170228,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057741522789001,0.4106877446174621,0.3737780153751373,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135804176330566,0.6049044728279114,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740705847740173,0.5326082706451416,0.3743734657764435,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559539079666138,0.3389270901679992,0.3259507715702057,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134071350098,0.2226307839155197,1.027022361755371,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351468563079834,0.4101496040821075,0.4101496040821075,1.0,1.0,-3.2142910957336426,0.9863526225090028,2.227938652038574,0.2620898485183716,0.8958547115325928,0.8958547115325928,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.43603515625,1.0,280.34210205078125,283.2879638671875,291.74627685546875,294.5920715332031,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971010148525238,1.0,0.0,0.0,3.6405680179595934,3.640591859817505,8.843650221024291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.14892578125,0.0,1523.722900390625,1895.4371337890625,0.0,4050.101318359375,0.9032742977142334,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057741522789001,0.4106877446174621,0.3737780153751373,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135804176330566,0.6049044728279114,0.5756736397743225,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740705847740173,0.5326082706451416,0.3743734657764435,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559539079666138,0.3389270901679992,0.3259507715702057,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134071350098,0.2226307839155197,1.027022361755371,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351468563079834,0.4101496040821075,0.4101496040821075,1.0,1.0,-3.2142910957336426,0.9863526225090028,2.227938652038574,0.2620898485183716,0.8958547115325928,0.8958547115325928,0.0,219.8201446533203,226.0,44920.53515625,0.0,3097.43603515625,1.0,280.34210205078125,283.2879638671875,291.74627685546875,294.5920715332031,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971010148525238,1.0,0.0,0.0,3.6405680179595934,3.640591859817505,8.843650221024291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.14892578125,0.0,1523.722900390625,1895.4371337890625,0.0,4050.101318359375,0.9032742977142334,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046366572380066,0.411167562007904,0.3740338385105133,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122101068496704,0.6056687831878662,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.5378159284591675,0.3778359293937683,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441690444946,0.3400346636772156,0.3268464803695678,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718227386475,0.2232087403535843,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094907343387604,0.4094907343387604,1.0,1.0,-3.222832679748535,0.9876319169998168,2.235200881958008,0.261305570602417,0.8989569544792175,0.8989569544792175,0.0,221.64743041992188,229.0,43894.53125,0.0,3125.885498046875,1.0,280.6416931152344,283.5185546875,291.7268371582031,294.4921569824219,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958078145980835,1.0,0.0,0.0,3.642420530319214,3.642444372177124,8.852653650137654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4580078125,0.0,1524.2508544921875,1895.4371337890625,0.0,3935.43603515625,0.9035544991493224,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046366572380066,0.411167562007904,0.3740338385105133,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122101068496704,0.6056687831878662,0.5761513710021973,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753684759140015,0.5378159284591675,0.3778359293937683,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441690444946,0.3400346636772156,0.3268464803695678,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584718227386475,0.2232087403535843,1.02904212474823,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372365951538086,0.4094907343387604,0.4094907343387604,1.0,1.0,-3.222832679748535,0.9876319169998168,2.235200881958008,0.261305570602417,0.8989569544792175,0.8989569544792175,0.0,221.64743041992188,229.0,43894.53125,0.0,3125.885498046875,1.0,280.6416931152344,283.5185546875,291.7268371582031,294.4921569824219,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958078145980835,1.0,0.0,0.0,3.642420530319214,3.642444372177124,8.852653650137654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4580078125,0.0,1524.2508544921875,1895.4371337890625,0.0,3935.43603515625,0.9035544991493224,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043469786643982,0.4119279980659485,0.3745973408222198,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118486046791076,0.6067508459091187,0.5770164132118225,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768116235733032,0.5420277714729309,0.3806505501270294,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555816173553467,0.341217964887619,0.3278670608997345,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585687398910522,0.2239789813756942,1.0321234464645386,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391580700874329,0.4090256094932556,0.4090256094932556,1.0,1.0,-3.232861518859864,0.9899463057518004,2.242915391921997,0.2612904012203216,0.9033295512199402,0.9033295512199402,0.0,222.85641479492188,229.0,43003.48046875,0.0,3154.283935546875,1.0,280.9269714355469,283.7345275878906,291.7057800292969,294.3887634277344,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479539394378662,1.0,0.0,0.0,3.649492502212525,3.6495165824890137,8.887062676876667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.50146484375,0.0,1530.6436767578125,1895.4371337890625,0.0,3844.5107421875,0.9050201773643494,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043636083602905,0.4122443795204162,0.3749169111251831,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118514657020568,0.6072152256965637,0.5774784088134766,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774967193603516,0.5436965227127075,0.3818305432796478,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557499408721924,0.3417204022407532,0.328351616859436,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587314605712891,0.2243271768093109,1.0336893796920776,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400052309036255,0.4088447093963623,0.4088447093963623,1.0,1.0,-3.237685441970825,0.99117112159729,2.246514320373535,0.2614192068576813,0.9047170281410216,0.9047170281410216,0.0,223.3053436279297,232.0,43027.3671875,0.0,3167.26318359375,1.0,280.94171142578125,283.75341796875,291.7223815917969,294.42919921875,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470303654670716,1.0,0.0,0.0,3.653336763381958,3.653360605239868,8.905794857128058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.9228515625,0.0,1534.5513916015625,1895.4371337890625,0.0,3836.170166015625,0.905831217765808,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022913932800293,0.4116662442684173,0.3750108480453491,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095558524131776,0.6071170568466187,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480050444602966,0.3852688670158386,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547081708908081,0.342494785785675,0.3295166492462158,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580141067505,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263949394226,0.4081987142562866,0.4081987142562866,1.0,1.0,-3.2488932609558105,0.9933856725692748,2.255507469177246,0.2612635493278503,0.9053360223770142,0.9053360223770142,0.0,226.220703125,235.0,44183.1640625,0.0,3207.919189453125,1.0,280.65777587890625,283.54400634765625,291.8034362792969,294.6517028808594,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617304801940918,1.0,0.0,0.0,3.662351608276367,3.662375688552856,8.949800189839152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.60107421875,0.0,1545.2767333984375,1895.4371337890625,0.0,3967.996337890625,0.9078808426856996,1.0,0.0,3.0,1.0,0.0
