time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022913932800293,0.4116662442684173,0.3750108480453491,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095558524131776,0.6071170568466187,0.5780562162399292,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.87784743309021,0.5480050444602966,0.3852688670158386,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547081708908081,0.342494785785675,0.3295166492462158,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580141067505,0.22487273812294,1.037723183631897,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429263949394226,0.4081987142562866,0.4081987142562866,1.0,1.0,-3.2488932609558105,0.9933856725692748,2.255507469177246,0.2612635493278503,0.9053360223770142,0.9053360223770142,0.0,226.220703125,235.0,44183.1640625,0.0,3207.919189453125,1.0,280.65777587890625,283.54400634765625,291.8034362792969,294.6517028808594,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617304801940918,1.0,0.0,0.0,3.662351608276367,3.662375688552856,8.949800189839152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.60107421875,0.0,1545.2767333984375,1895.4371337890625,0.0,3967.996337890625,0.9078808426856996,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002203702926636,0.4107982814311981,0.3744927644729614,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072902798652648,0.6063762307167053,0.5776689052581787,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770167231559753,0.549599289894104,0.3865694403648376,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533321380615234,0.3424404263496399,0.3296899497509002,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566083431243896,0.2247978448867797,1.0383093357086182,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441540122032166,0.4078756868839264,0.4078756868839264,1.0,1.0,-3.2502872943878174,0.992998480796814,2.257288932800293,0.26060950756073,0.904073178768158,0.904073178768158,0.0,228.2328643798828,235.0,45199.4921875,0.0,3222.14453125,1.0,280.4008483886719,283.3670349121094,291.8321838378906,294.8059387207031,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722444415092468,1.0,0.0,0.0,3.66450834274292,3.664532423019409,8.960344075603643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.38623046875,0.0,1548.4329833984375,1895.4371337890625,0.0,4060.951171875,0.9083938002586364,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.797624945640564,0.4096889495849609,0.3736442625522613,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045109152793884,0.6053082346916199,0.5768597722053528,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756808042526245,0.5509558916091919,0.3876160383224487,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515122294425964,0.3421576619148254,0.3295917510986328,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152731895447,0.2245224863290786,1.0378621816635132,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451635956764221,0.4074396193027496,0.4074396193027496,1.0,1.0,-3.2489013671875,0.9913389086723328,2.2575623989105225,0.2592922747135162,0.903306484222412,0.903306484222412,0.0,230.48643493652344,238.0,45312.3984375,0.0,3231.5927734375,1.0,280.3580322265625,283.31646728515625,291.80303955078125,294.7424011230469,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777525663375854,1.0,0.0,0.0,3.66446852684021,3.664492607116699,8.960149671111139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.3212890625,0.0,1549.02392578125,1895.4371337890625,0.0,4109.1572265625,0.9084717631340028,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922112345695496,0.4071061015129089,0.3716281950473785,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.602630078792572,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532857775688171,0.3894563913345337,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476177215576172,0.3411884009838104,0.3289954364299774,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235911190509796,1.0351591110229492,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466682553291321,0.4065674841403961,0.4065674841403961,1.0,1.0,-3.2421462535858154,0.9865747690200806,2.2555713653564453,0.256058931350708,0.8987219333648682,0.8987219333648682,0.0,234.9309844970703,241.0,46325.453125,0.0,3241.332275390625,1.0,280.05816650390625,283.08807373046875,291.7784118652344,294.7859191894531,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907923340797424,1.0,0.0,0.0,3.657931089401245,3.6579551696777344,8.928208785619063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.0576171875,0.0,1543.4654541015625,1895.4371337890625,0.0,4221.8056640625,0.9071651697158812,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922112345695496,0.4071061015129089,0.3716281950473785,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988648056983948,0.602630078792572,0.5747122764587402,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.87281733751297,0.5532857775688171,0.3894563913345337,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476177215576172,0.3411884009838104,0.3289954364299774,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235911190509796,1.0351591110229492,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466682553291321,0.4065674841403961,0.4065674841403961,1.0,1.0,-3.2421462535858154,0.9865747690200806,2.2555713653564453,0.256058931350708,0.8987219333648682,0.8987219333648682,0.0,234.9309844970703,241.0,46325.453125,0.0,3241.332275390625,1.0,280.05816650390625,283.08807373046875,291.7784118652344,294.7859191894531,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907923340797424,1.0,0.0,0.0,3.657931089401245,3.6579551696777344,8.928208785619063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.0576171875,0.0,1543.4654541015625,1895.4371337890625,0.0,4221.8056640625,0.9071651697158812,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886106967926025,0.406134158372879,0.3703832924365997,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950144052505493,0.6014919877052307,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572536587715149,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.745058000087738,0.3410829305648803,0.3287006020545959,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485866904258728,0.22320257127285,1.0329443216323853,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479789018630981,0.4056953191757202,0.4056953191757202,1.0,1.0,-3.238784074783325,0.9830256700515748,2.25575852394104,0.2530418634414673,0.8992053270339966,0.8992053270339966,0.0,238.10841369628903,244.0,45173.20703125,0.0,3251.5205078125,1.0,280.3422241210937,283.2944641113281,291.6742858886719,294.54083251953125,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790019392967224,1.0,0.0,0.0,3.65343189239502,3.653455972671509,8.90625926786015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.83056640625,0.0,1537.7469482421875,1895.4371337890625,0.0,4120.04150390625,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886106967926025,0.406134158372879,0.3703832924365997,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950144052505493,0.6014919877052307,0.5732361078262329,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717421293258667,0.5572536587715149,0.3919029235839844,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.745058000087738,0.3410829305648803,0.3287006020545959,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6485866904258728,0.22320257127285,1.0329443216323853,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0105895996094,297.25274658203125,284.8878479003906,1.0,0.6479789018630981,0.4056953191757202,0.4056953191757202,1.0,1.0,-3.238784074783325,0.9830256700515748,2.25575852394104,0.2530418634414673,0.8992053270339966,0.8992053270339966,0.0,238.10841369628903,244.0,45173.20703125,0.0,3251.5205078125,1.0,280.3422241210937,283.2944641113281,291.6742858886719,294.54083251953125,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790019392967224,1.0,0.0,0.0,3.65343189239502,3.653455972671509,8.90625926786015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.83056640625,0.0,1537.7469482421875,1895.4371337890625,0.0,4120.04150390625,0.906123697757721,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875275611877441,0.4065293073654175,0.370559424161911,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019589900970459,0.5734270215034485,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.873096764087677,0.5626427531242371,0.3954825401306152,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445403337478638,0.342046707868576,0.3294519484043121,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.22368785738945,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499197483062744,0.4052009284496307,0.4052009284496307,1.0,1.0,-3.246309995651245,0.984307587146759,2.262002468109131,0.2524757385253906,0.902398645877838,0.902398645877838,0.0,239.9477386474609,247.0,44118.4375,0.0,3278.36181640625,1.0,280.64178466796875,283.52264404296875,291.64404296875,294.424560546875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649169445037842,1.0,0.0,0.0,3.656148672103882,3.656172752380371,8.919510605664982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3544921875,0.0,1539.3475341796875,1895.4371337890625,0.0,3996.292724609375,0.9066084623336792,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875275611877441,0.4065293073654175,0.370559424161911,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937390446662903,0.6019589900970459,0.5734270215034485,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.873096764087677,0.5626427531242371,0.3954825401306152,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445403337478638,0.342046707868576,0.3294519484043121,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.22368785738945,1.0345134735107422,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.6499197483062744,0.4052009284496307,0.4052009284496307,1.0,1.0,-3.246309995651245,0.984307587146759,2.262002468109131,0.2524757385253906,0.902398645877838,0.902398645877838,0.0,239.9477386474609,247.0,44118.4375,0.0,3278.36181640625,1.0,280.64178466796875,283.52264404296875,291.64404296875,294.424560546875,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649169445037842,1.0,0.0,0.0,3.656148672103882,3.656172752380371,8.919510605664982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.3544921875,0.0,1539.3475341796875,1895.4371337890625,0.0,3996.292724609375,0.9066084623336792,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854257225990295,0.4055855274200439,0.3702654242515564,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.891516387462616,0.601179838180542,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257817268372,0.5666900277137756,0.3987086415290832,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817386627197,0.3423643708229065,0.3301326632499695,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278836011886,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521348357200623,0.4047065079212188,0.4047065079212188,1.0,1.0,-3.252885580062866,0.9852643013000488,2.2676212787628174,0.2520623505115509,0.9005833268165588,0.9005833268165588,0.0,242.6494903564453,250.0,45260.57421875,0.0,3307.962890625,1.0,280.3577880859375,283.3193664550781,291.7213439941406,294.6361083984375,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766820073127748,1.0,0.0,0.0,3.65597152709961,3.655995607376098,8.918644880395732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.646484375,0.0,1540.005859375,1895.4371337890625,0.0,4099.8154296875,0.9066215753555298,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854257225990295,0.4055855274200439,0.3702654242515564,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.891516387462616,0.601179838180542,0.5732861161231995,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734257817268372,0.5666900277137756,0.3987086415290832,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433817386627197,0.3423643708229065,0.3301326632499695,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703746795654,0.2238278836011886,1.0364998579025269,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.6521348357200623,0.4047065079212188,0.4047065079212188,1.0,1.0,-3.252885580062866,0.9852643013000488,2.2676212787628174,0.2520623505115509,0.9005833268165588,0.9005833268165588,0.0,242.6494903564453,250.0,45260.57421875,0.0,3307.962890625,1.0,280.3577880859375,283.3193664550781,291.7213439941406,294.6361083984375,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766820073127748,1.0,0.0,0.0,3.65597152709961,3.655995607376098,8.918644880395732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.646484375,0.0,1540.005859375,1895.4371337890625,0.0,4099.8154296875,0.9066215753555298,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835137844085693,0.4045894742012024,0.3696175217628479,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895253539085388,0.6001744866371155,0.5726295113563538,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727481365203857,0.5681871771812439,0.3999350070953369,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421233057975769,0.3421355187892914,0.3301251828670501,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457004547119141,0.2236031591892242,1.0363337993621826,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530680060386658,0.4044592976570129,0.4044592976570129,1.0,1.0,-3.2525880336761475,0.9844799637794496,2.268107891082764,0.2513793408870697,0.8980880379676819,0.8980880379676819,0.0,244.5137939453125,250.0,46233.5390625,0.0,3317.647705078125,1.0,280.10107421875,283.1439208984375,291.75054931640625,294.78839111328125,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861446022987366,1.0,0.0,0.0,3.653228998184204,3.653253078460693,8.905269623937784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.6689453125,0.0,1537.7742919921875,1895.4371337890625,0.0,4181.90185546875,0.9060461521148682,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811356782913208,0.403372049331665,0.3686613142490387,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870490789413452,0.5988709926605225,0.5715838670730591,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.871613621711731,0.5694597959518433,0.4009150564670563,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404803037643433,0.3417000472545624,0.3298699557781219,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441567540168762,0.2232012152671814,1.0352535247802734,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538183689117432,0.404089868068695,0.404089868068695,1.0,1.0,-3.2497572898864746,0.9824917316436768,2.267265558242798,0.2500490844249725,0.8960943222045898,0.8960943222045898,0.0,246.622299194336,253.0,46308.91796875,0.0,3323.0302734375,1.0,280.05810546875,283.094970703125,291.7225952148437,294.72332763671875,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990882396697998,1.0,0.0,0.0,3.648093223571777,3.6481173038482666,8.880248856257822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.2705078125,0.0,1532.7628173828125,1895.4371337890625,0.0,4222.576171875,0.9049932360649108,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779638171195984,0.4025359451770782,0.3675713241100311,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836075067520142,0.5978016257286072,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736919045448303,0.4035584330558777,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383050322532654,0.3417155146598816,0.3297184705734253,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229772806167602,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062796592712,0.4033510684967041,0.4033510684967041,1.0,1.0,-3.2481508255004883,0.979913055896759,2.268237829208374,0.2476320117712021,0.8966703414916992,0.8966703414916992,0.0,249.76385498046875,256.0,45173.015625,0.0,3336.8857421875,1.0,280.3421325683594,283.3027648925781,291.6196594238281,294.48541259765625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803490042686462,1.0,0.0,0.0,3.64300537109375,3.6430294513702393,8.855496389514883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.63671875,0.0,1526.2674560546875,1895.4371337890625,0.0,4131.75634765625,0.9038047790527344,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779638171195984,0.4025359451770782,0.3675713241100311,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836075067520142,0.5978016257286072,0.5702214241027832,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709069490432739,0.5736919045448303,0.4035584330558777,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383050322532654,0.3417155146598816,0.3297184705734253,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229772806167602,1.0338886976242063,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.6553062796592712,0.4033510684967041,0.4033510684967041,1.0,1.0,-3.2481508255004883,0.979913055896759,2.268237829208374,0.2476320117712021,0.8966703414916992,0.8966703414916992,0.0,249.76385498046875,256.0,45173.015625,0.0,3336.8857421875,1.0,280.3421325683594,283.3027648925781,291.6196594238281,294.48541259765625,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803490042686462,1.0,0.0,0.0,3.64300537109375,3.6430294513702393,8.855496389514883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.63671875,0.0,1526.2674560546875,1895.4371337890625,0.0,4131.75634765625,0.9038047790527344,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769854068756104,0.4029808640480041,0.367808073759079,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723280429840088,0.5792780518531799,0.407284677028656,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378663420677185,0.342715710401535,0.3305219411849975,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739051818848,0.4026122689247131,0.4026122689247131,1.0,1.0,-3.256516933441162,0.980826199054718,2.275690793991089,0.2465267032384872,0.8999521732330322,0.8999521732330322,0.0,251.692138671875,259.0,44124.73046875,0.0,3366.374755859375,1.0,280.6416931152344,283.53125,291.5858459472656,294.3668212890625,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669542908668518,1.0,0.0,0.0,3.6456284523010254,3.645652294158936,8.868253189575626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.33984375,0.0,1527.6563720703125,1895.4371337890625,0.0,4014.3291015625,0.9042576551437378,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769854068756104,0.4029808640480041,0.367808073759079,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823837041854858,0.5982128977775574,0.5703842639923096,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723280429840088,0.5792780518531799,0.407284677028656,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378663420677185,0.342715710401535,0.3305219411849975,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481739044189,1.035924792289734,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739051818848,0.4026122689247131,0.4026122689247131,1.0,1.0,-3.256516933441162,0.980826199054718,2.275690793991089,0.2465267032384872,0.8999521732330322,0.8999521732330322,0.0,251.692138671875,259.0,44124.73046875,0.0,3366.374755859375,1.0,280.6416931152344,283.53125,291.5858459472656,294.3668212890625,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669542908668518,1.0,0.0,0.0,3.6456284523010254,3.645652294158936,8.868253189575626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.33984375,0.0,1527.6563720703125,1895.4371337890625,0.0,4014.3291015625,0.9042576551437378,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767597436904907,0.4037975370883941,0.3684320151805877,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.8819965124130249,0.5991325378417969,0.5711053013801575,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739919662475586,0.5842669606208801,0.4106378853321075,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.738025426864624,0.3439528942108154,0.3315960168838501,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416868567466736,0.224403515458107,1.0393964052200315,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594837307929993,0.4021333158016205,0.4021333158016205,1.0,1.0,-3.267627000808716,0.9833890199661256,2.284237861633301,0.2465157806873321,0.9048561453819276,0.9048561453819276,0.0,253.0959625244141,259.0,43227.171875,0.0,3399.275146484375,1.0,280.932861328125,283.75274658203125,291.5641174316406,294.2672119140625,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558252692222596,1.0,0.0,0.0,3.6543281078338623,3.654351949691773,8.910628821467981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.02587890625,0.0,1535.766845703125,1895.4371337890625,0.0,3915.28564453125,0.9060726165771484,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767733335494995,0.4040035009384155,0.3686499893665313,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819708824157715,0.5993795990943909,0.5713648796081543,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744739294052124,0.5855183601379395,0.4115305542945862,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381270527839661,0.3442841470241546,0.3319221138954162,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641796350479126,0.2246459573507309,1.0405091047286987,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.6600768566131592,0.4020135998725891,0.4020135998725891,1.0,1.0,-3.271004676818848,0.9842402935028076,2.28676438331604,0.2466044276952743,0.9058606624603271,0.9058606624603271,0.0,253.43858337402344,262.0,43236.5546875,0.0,3408.843994140625,1.0,280.9417419433594,283.7641296386719,291.5755920410156,294.2945556640625,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552061557769777,1.0,0.0,0.0,3.657207727432251,3.65723180770874,8.924677672439429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.6611328125,0.0,1538.73583984375,1895.4371337890625,0.0,3909.739990234375,0.9066853523254396,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750323414802551,0.4034046530723572,0.368717759847641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750531673431396,0.5900518894195557,0.4151505827903747,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372930645942688,0.3449293375015259,0.3329721689224243,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251605093479156,1.0444337129592896,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662898600101471,0.4014149308204651,0.4014149308204651,1.0,1.0,-3.2817201614379883,0.9863170981407166,2.295403003692627,0.2464369833469391,0.9066256880760192,0.9066256880760192,0.0,256.4219055175781,265.0,44390.54296875,0.0,3449.92236328125,1.0,280.6577453613281,283.55401611328125,291.65362548828125,294.51336669921875,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695013761520386,1.0,0.0,0.0,3.6668541431427,3.6668782234191895,8.971820193437452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.18603515625,0.0,1550.1932373046875,1895.4371337890625,0.0,4036.815185546875,0.9088770151138306,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750323414802551,0.4034046530723572,0.368717759847641,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800544738769531,0.5989214777946472,0.571601152420044,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750531673431396,0.5900518894195557,0.4151505827903747,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372930645942688,0.3449293375015259,0.3329721689224243,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251605093479156,1.0444337129592896,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.662898600101471,0.4014149308204651,0.4014149308204651,1.0,1.0,-3.2817201614379883,0.9863170981407166,2.295403003692627,0.2464369833469391,0.9066256880760192,0.9066256880760192,0.0,256.4219055175781,265.0,44390.54296875,0.0,3449.92236328125,1.0,280.6577453613281,283.55401611328125,291.65362548828125,294.51336669921875,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695013761520386,1.0,0.0,0.0,3.6668541431427,3.6668782234191895,8.971820193437452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.18603515625,0.0,1550.1932373046875,1895.4371337890625,0.0,4036.815185546875,0.9088770151138306,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732745409011841,0.4025358259677887,0.3681976795196533,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781837224960327,0.5980096459388733,0.5710524916648865,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744560480117798,0.591724693775177,0.4165147840976715,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361590266227722,0.3448054194450378,0.3330832123756408,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816010475159,0.2250649631023407,1.0449421405792236,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640690565109253,0.4011155962944031,0.4011155962944031,1.0,1.0,-3.2828264236450195,0.9858683943748474,2.296957969665528,0.2457953840494156,0.905426561832428,0.905426561832428,0.0,258.4559936523437,265.0,45406.078125,0.0,3463.848388671875,1.0,280.4007263183594,283.37652587890625,291.6810913085937,294.6661682128906,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979927122592926,1.0,0.0,0.0,3.669318199157715,3.669342517852783,8.983882366919715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.84375,0.0,1553.7032470703125,1895.4371337890625,0.0,4128.08984375,0.9094591736793518,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710657715797424,0.4014288485050201,0.3673518598079681,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758425712585449,0.5967757105827332,0.5700874924659729,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734058141708374,0.5931472778320312,0.4176084995269775,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346413135528564,0.3444510698318481,0.3329195380210876,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.2247661352157592,1.0444014072418213,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650184392929077,0.4007035195827484,0.4007035195827484,1.0,1.0,-3.281121253967285,0.9841455817222596,2.296975612640381,0.2444965988397598,0.9047212600708008,0.9047212600708008,0.0,260.7247619628906,268.0,45512.48828125,0.0,3472.653076171875,1.0,280.35797119140625,283.325439453125,291.65069580078125,294.6011047363281,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854007363319396,1.0,0.0,0.0,3.669591665267944,3.6696157455444336,8.985221029433887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.31689453125,0.0,1554.6475830078125,1895.4371337890625,0.0,4175.4892578125,0.9096068739891052,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664583325386047,0.3988498151302337,0.3653407096862793,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937725901603699,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955730080604553,0.419523537158966,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313430309295654,0.3433344066143036,0.3321876227855682,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.223781868815422,1.0414787530899048,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663993000984192,0.3998793959617615,0.3998793959617615,1.0,1.0,-3.273668050765991,0.9792537093162536,2.2944142818450928,0.2413163036108017,0.9002419114112854,0.9002419114112854,0.0,265.1835021972656,271.0,46517.38671875,0.0,3480.52001953125,1.0,280.05810546875,283.0959167480469,291.6234436035156,294.6415100097656,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984257221221924,1.0,0.0,0.0,3.6636693477630615,3.66369366645813,8.956242822932836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.36767578125,0.0,1549.7635498046875,1895.4371337890625,0.0,4286.71435546875,0.9084373116493224,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664583325386047,0.3988498151302337,0.3653407096862793,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709217309951782,0.5937725901603699,0.5676348805427551,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711104989051819,0.5955730080604553,0.419523537158966,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313430309295654,0.3433344066143036,0.3321876227855682,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.223781868815422,1.0414787530899048,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663993000984192,0.3998793959617615,0.3998793959617615,1.0,1.0,-3.273668050765991,0.9792537093162536,2.2944142818450928,0.2413163036108017,0.9002419114112854,0.9002419114112854,0.0,265.1835021972656,271.0,46517.38671875,0.0,3480.52001953125,1.0,280.05810546875,283.0959167480469,291.6234436035156,294.6415100097656,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984257221221924,1.0,0.0,0.0,3.6636693477630615,3.66369366645813,8.956242822932836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.36767578125,0.0,1549.7635498046875,1895.4371337890625,0.0,4286.71435546875,0.9084373116493224,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7617719173431396,0.3959333002567291,0.3629821836948395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8659026622772217,0.5902734398841858,0.5646499991416931,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8687222599983215,0.5975953340530396,0.4211257398128509,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7278703451156616,0.3418315947055816,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.6324261426925659,0.2224237769842147,1.036662220954895,284.5413818359375,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399169921875,1.0,0.6671754121780396,0.3990543484687805,0.3990543484687805,1.0,1.0,-3.262004137039185,0.972896158695221,2.2891077995300293,0.2375858277082443,0.8931941986083984,0.8931941986083984,0.0,269.422607421875,274.0,47426.05859375,0.0,3477.478759765625,1.0,279.758544921875,282.8686218261719,291.6241455078125,294.6900939941406,293.1499938964844,293.1499938964844,280.04998779296875,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141670720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.28125,0.0,1533.9248046875,1895.4371337890625,0.0,4300.0,0.9050418734550476,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.7617719173431396,0.3959333002567291,0.3629821836948395,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8659026622772217,0.5902734398841858,0.5646499991416931,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.8687222599983215,0.5975953340530396,0.4211257398128509,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54168701171875,0.7278703451156616,0.3418315947055816,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.6324261426925659,0.2224237769842147,1.036662220954895,284.5413818359375,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399169921875,1.0,0.6671754121780396,0.3990543484687805,0.3990543484687805,1.0,1.0,-3.262004137039185,0.972896158695221,2.2891077995300293,0.2375858277082443,0.8931941986083984,0.8931941986083984,0.0,269.422607421875,274.0,47426.05859375,0.0,3477.478759765625,1.0,279.758544921875,282.8686218261719,291.6241455078125,294.6900939941406,293.1499938964844,293.1499938964844,280.04998779296875,36449.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647660255432129,3.647684335708618,8.878141670720652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.28125,0.0,1533.9248046875,1895.4371337890625,0.0,4300.0,0.9050418734550476,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7587652206420898,0.3947063088417053,0.3614989817142486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625431060791016,0.5884615778923035,0.562519907951355,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8680161833763123,0.6014319658279419,0.4234447479248047,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256199717521667,0.3413340747356415,0.3303466141223907,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6301605701446533,0.221745565533638,1.0329989194869995,284.704345703125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.6678985357284546,0.3986698687076568,0.3986698687076568,1.0,1.0,-3.25519061088562,0.9694344401359558,2.285756349563598,0.2354437559843063,0.8912599086761475,0.8912599086761475,0.0,272.31268310546875,277.0,46192.60546875,0.0,3478.009765625,1.0,280.0420837402344,283.07769775390625,291.51318359375,294.4451904296875,293.1499938964844,293.1499938964844,280.3500061035156,36371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943886995315552,1.0,0.0,0.0,3.633101224899292,3.633125305175781,8.807411973066337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.06884765625,0.0,1517.21826171875,1895.4371337890625,0.0,4252.48583984375,0.9017666578292848,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7042236328125,0.7587652206420898,0.3947063088417053,0.3614989817142486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8625431060791016,0.5884615778923035,0.562519907951355,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.8680161833763123,0.6014319658279419,0.4234447479248047,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7256199717521667,0.3413340747356415,0.3303466141223907,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.6301605701446533,0.221745565533638,1.0329989194869995,284.704345703125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.7055969238281,1.0,0.6678985357284546,0.3986698687076568,0.3986698687076568,1.0,1.0,-3.25519061088562,0.9694344401359558,2.285756349563598,0.2354437559843063,0.8912599086761475,0.8912599086761475,0.0,272.31268310546875,277.0,46192.60546875,0.0,3478.009765625,1.0,280.0420837402344,283.07769775390625,291.51318359375,294.4451904296875,293.1499938964844,293.1499938964844,280.3500061035156,36371.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943886995315552,1.0,0.0,0.0,3.633101224899292,3.633125305175781,8.807411973066337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.06884765625,0.0,1517.21826171875,1895.4371337890625,0.0,4252.48583984375,0.9017666578292848,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578615546226501,0.3948578536510467,0.3614501655101776,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306879997253,0.5882859826087952,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.606758713722229,0.4269701242446899,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254916191101,0.3419755399227142,0.3307767808437347,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359564781189,0.3982844352722168,0.3982844352722168,1.0,1.0,-3.2599825859069824,0.9700384140014648,2.2899441719055176,0.2348428964614868,0.8920425176620483,0.8920425176620483,0.0,273.9385070800781,280.0,45071.65234375,0.0,3498.026611328125,1.0,280.3415832519531,283.3092346191406,291.4724426269531,294.3130187988281,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810904264450072,1.0,0.0,0.0,3.625645160675049,3.625669002532959,8.771298212195688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5,0.0,1507.596923828125,1895.4371337890625,0.0,4138.19482421875,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578615546226501,0.3948578536510467,0.3614501655101776,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613306879997253,0.5882859826087952,0.5620983242988586,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.606758713722229,0.4269701242446899,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254916191101,0.3419755399227142,0.3307767808437347,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220138162374496,1.0335075855255127,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359564781189,0.3982844352722168,0.3982844352722168,1.0,1.0,-3.2599825859069824,0.9700384140014648,2.2899441719055176,0.2348428964614868,0.8920425176620483,0.8920425176620483,0.0,273.9385070800781,280.0,45071.65234375,0.0,3498.026611328125,1.0,280.3415832519531,283.3092346191406,291.4724426269531,294.3130187988281,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810904264450072,1.0,0.0,0.0,3.625645160675049,3.625669002532959,8.771298212195688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5,0.0,1507.596923828125,1895.4371337890625,0.0,4138.19482421875,0.8999783992767334,1.0,0.0,3.0,1.0,0.0
