time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576483488082886,0.3951698243618011,0.3616481721401214,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985279083252,0.5885134935379028,0.5622069835662842,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703264594078064,0.6096838712692261,0.4289165735244751,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238822937012,0.34254190325737,0.3312403559684753,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223802804946899,1.0348706245422363,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.670367419719696,0.3980917036533355,0.3980917036533355,1.0,1.0,-3.2648847103118896,0.9712077975273132,2.2936770915985107,0.2348787486553192,0.8939604163169861,0.8939604163169861,0.0,274.7232360839844,280.0,44120.4375,0.0,3513.652587890625,1.0,280.5980529785156,283.4881286621094,291.44097900390625,294.1703491210937,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725695848464966,1.0,0.0,0.0,3.625067234039306,3.625091075897217,8.768502084421925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.3603515625,0.0,1505.986083984375,1895.4371337890625,0.0,4063.806640625,0.8997939825057983,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576611042022705,0.395618736743927,0.3620526194572449,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608660101890564,0.5889201164245605,0.5625706315040588,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714645504951477,0.612760066986084,0.4310464859008789,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253220081329346,0.3432494699954986,0.3318863213062286,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429800033569,0.222883865237236,1.0369915962219238,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715729236602783,0.3978035151958465,0.3978035151958465,1.0,1.0,-3.2716941833496094,0.9727876782417296,2.2989063262939453,0.2349039018154144,0.8954004049301147,0.8954004049301147,0.0,275.4515686035156,283.0,44054.6796875,0.0,3533.402587890625,1.0,280.64166259765625,283.54119873046875,291.4587097167969,294.22955322265625,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688350558280944,1.0,0.0,0.0,3.627115488052368,3.6271393299102783,8.778414439802873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.7939453125,0.0,1507.4295654296875,1895.4371337890625,0.0,4030.939453125,0.9001430869102478,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576904892921448,0.3967550098896026,0.3630243837833404,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024664878845,0.6192026734352112,0.4354530870914459,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741689682007,0.3449161052703857,0.3334083557128906,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028329849243,0.3972271680831909,0.3972271680831909,1.0,1.0,-3.2877016067504883,0.9767276048660278,2.31097412109375,0.2352255433797836,0.901412844657898,0.901412844657898,0.0,277.19482421875,286.0,43210.015625,0.0,3580.276611328125,1.0,280.94158935546875,283.776611328125,291.4510803222656,294.1659851074219,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582957029342652,1.0,0.0,0.0,3.638455867767334,3.638479709625244,8.833391689222481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.55712890625,0.0,1517.9537353515625,1895.4371337890625,0.0,3937.37890625,0.902495265007019,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576904892921448,0.3967550098896026,0.3630243837833404,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606339693069458,0.5900428891181946,0.5635531544685364,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024664878845,0.6192026734352112,0.4354530870914459,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741689682007,0.3449161052703857,0.3334083557128906,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241454869508743,1.042424201965332,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028329849243,0.3972271680831909,0.3972271680831909,1.0,1.0,-3.2877016067504883,0.9767276048660278,2.31097412109375,0.2352255433797836,0.901412844657898,0.901412844657898,0.0,277.19482421875,286.0,43210.015625,0.0,3580.276611328125,1.0,280.94158935546875,283.776611328125,291.4510803222656,294.1659851074219,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582957029342652,1.0,0.0,0.0,3.638455867767334,3.638479709625244,8.833391689222481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.55712890625,0.0,1517.9537353515625,1895.4371337890625,0.0,3937.37890625,0.902495265007019,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562421560287476,0.3962190151214599,0.3631581664085388,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.858937680721283,0.5894600749015808,0.5636875629425049,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237435340881348,0.4391127824783325,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.725100040435791,0.3455673456192016,0.3344864249229431,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772925853729248,0.3966507911682129,0.3966507911682129,1.0,1.0,-3.299006938934326,0.9790090918540956,2.319997787475586,0.2351817488670349,0.9022529125213624,0.9022529125213624,0.0,280.2861633300781,289.0,44340.82421875,0.0,3624.072509765625,1.0,280.6578674316406,283.5657653808594,291.5275573730469,294.3832397460937,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732241034507751,1.0,0.0,0.0,3.648158073425293,3.648181915283203,8.880564337232499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.06005859375,0.0,1529.3148193359375,1895.4371337890625,0.0,4069.550537109375,0.9046921133995056,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562421560287476,0.3962190151214599,0.3631581664085388,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.858937680721283,0.5894600749015808,0.5636875629425049,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237435340881348,0.4391127824783325,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.725100040435791,0.3455673456192016,0.3344864249229431,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.2247396260499954,1.0468064546585083,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.93609619140625,297.2981262207031,285.11358642578125,1.0,0.6772925853729248,0.3966507911682129,0.3966507911682129,1.0,1.0,-3.299006938934326,0.9790090918540956,2.319997787475586,0.2351817488670349,0.9022529125213624,0.9022529125213624,0.0,280.2861633300781,289.0,44340.82421875,0.0,3624.072509765625,1.0,280.6578674316406,283.5657653808594,291.5275573730469,294.3832397460937,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732241034507751,1.0,0.0,0.0,3.648158073425293,3.648181915283203,8.880564337232499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.06005859375,0.0,1529.3148193359375,1895.4371337890625,0.0,4069.550537109375,0.9046921133995056,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532628178596497,0.3945391476154327,0.3620498478412628,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556954860687256,0.5874835252761841,0.5623147487640381,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975985527039,0.6264055371284485,0.4412768483161926,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381965637207,0.3451397120952606,0.3344667851924896,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473248720169,1.0471491813659668,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792156100273132,0.395915150642395,0.395915150642395,1.0,1.0,-3.299024820327759,0.9769597053527832,2.322065114974976,0.2332620322704315,0.9005433917045593,0.9005433917045593,0.0,284.1410827636719,289.0,45458.48046875,0.0,3645.82373046875,1.0,280.36279296875,283.3435363769531,291.53375244140625,294.486572265625,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884873032569884,1.0,0.0,0.0,3.6509346961975098,3.65095853805542,8.894087386579486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.6416015625,0.0,1533.663818359375,1895.4371337890625,0.0,4202.05078125,0.9054163098335266,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527944445610046,0.3942940831184387,0.3618419170379638,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551870584487915,0.5871794819831848,0.5620500445365906,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.6267534494400024,0.4415230751037597,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943969726562,0.3450503945350647,0.3344085216522217,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243745923042297,1.0469677448272705,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794262528419495,0.395814836025238,0.395814836025238,1.0,1.0,-3.29846453666687,0.9764834046363832,2.321981191635132,0.2329164296388626,0.9004392027854919,0.9004392027854919,0.0,284.6938171386719,292.0,45463.8671875,0.0,3647.619140625,1.0,280.3582458496094,283.33770751953125,291.5238342285156,294.4698791503906,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893112182617188,1.0,0.0,0.0,3.651009798049927,3.651033878326416,8.894454026631138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.14404296875,0.0,1533.8443603515625,1895.4371337890625,0.0,4209.1201171875,0.905446469783783,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487770318984985,0.3917606472969055,0.3598757088184356,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840516686439514,0.5594808459281921,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707891702651978,0.6290565133094788,0.4433605372905731,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196258306503296,0.3438769280910492,0.333629846572876,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961373567581,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.680788516998291,0.3949788808822632,0.3949788808822632,1.0,1.0,-3.2908504009246826,0.9714969992637634,2.3193533420562744,0.2297138720750808,0.8960508704185486,0.8960508704185486,0.0,289.2187805175781,295.0,46468.3671875,0.0,3655.158203125,1.0,280.0582580566406,283.1083374023437,291.5015869140625,294.512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36175.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645156621932984,3.6451807022094727,8.865958420756215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5205078125,0.0,1529.099365234375,1895.4371337890625,0.0,4300.0,0.9042953848838806,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487770318984985,0.3917606472969055,0.3598757088184356,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508145809173584,0.5840516686439514,0.5594808459281921,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707891702651978,0.6290565133094788,0.4433605372905731,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196258306503296,0.3438769280910492,0.333629846572876,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961373567581,1.0441073179244995,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9002990722656,297.2689819335937,284.7375183105469,1.0,0.680788516998291,0.3949788808822632,0.3949788808822632,1.0,1.0,-3.2908504009246826,0.9714969992637634,2.3193533420562744,0.2297138720750808,0.8960508704185486,0.8960508704185486,0.0,289.2187805175781,295.0,46468.3671875,0.0,3655.158203125,1.0,280.0582580566406,283.1083374023437,291.5015869140625,294.512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36175.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645156621932984,3.6451807022094727,8.865958420756215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.5205078125,0.0,1529.099365234375,1895.4371337890625,0.0,4300.0,0.9042953848838806,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7470327019691467,0.3910017311573028,0.3589714765548706,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.848882794380188,0.5829610824584961,0.5582228899002075,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8700366616249084,0.630806028842926,0.4443525075912475,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7182385921478271,0.3435365855693817,0.3332068026065826,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.6238197088241577,0.2230331599712371,1.0423130989074707,284.8567810058594,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812954545021057,0.3945609033107757,0.3945609033107757,1.0,1.0,-3.2867701053619385,0.968917965888977,2.317852020263672,0.2279708534479141,0.8965539932250977,0.8965539932250977,0.0,291.14990234375,295.0,45440.6328125,0.0,3656.4169921875,1.0,280.3012084960937,283.265869140625,291.4136047363281,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36133.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947709441184998,1.0,0.0,0.0,3.642327070236206,3.6423511505126953,8.852198902786768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.73193359375,0.0,1525.64794921875,1895.4371337890625,0.0,4255.73681640625,0.9036879539489746,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461118102073669,0.3907638490200043,0.3586317598819732,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8477665781974792,0.582439124584198,0.5575761198997498,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331340670585632,0.4458518624305725,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175220847129822,0.3435701131820678,0.3331461548805237,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229496091604232,1.041653037071228,284.8985290527344,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819389462471008,0.3943515419960022,0.3943515419960022,1.0,1.0,-3.286512851715088,0.968207061290741,2.318305730819702,0.2272296696901321,0.8966681957244873,0.8966681957244873,0.0,292.43572998046875,283.0,45291.05078125,0.0,3663.037109375,1.0,280.34210205078125,283.3119812011719,291.3949890136719,294.266357421875,293.1499938964844,293.1499938964844,280.6499938964844,36083.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901631474494934,1.0,0.0,0.0,3.641321897506714,3.641345739364624,8.84731377936987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.98193359375,0.0,1524.1572265625,1895.4371337890625,0.0,4216.42041015625,0.9034029841423036,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488667964935303,0.391113817691803,0.3585116565227508,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823826789855957,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386914849281311,0.4493398070335388,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443630337715149,0.3334599137306213,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951389789581,1.041741132736206,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250773429871,0.3939328193664551,0.3939328193664551,1.0,1.0,-3.29036545753479,0.9683569073677064,2.3220086097717285,0.2264477759599685,0.8999363780021667,0.8999363780021667,0.0,287.3676452636719,271.0,44190.8515625,0.0,3643.664306640625,1.0,280.6416931152344,283.5365600585937,291.3623352050781,294.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759071469306946,1.0,0.0,0.0,3.644659757614136,3.644683837890625,8.863541438586253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.755859375,0.0,1526.4456787109375,1895.4371337890625,0.0,4093.0458984375,0.9040262699127196,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488667964935303,0.391113817691803,0.3585116565227508,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507477641105652,0.5823826789855957,0.5570152401924133,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386914849281311,0.4493398070335388,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582691192627,0.3443630337715149,0.3334599137306213,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951389789581,1.041741132736206,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250773429871,0.3939328193664551,0.3939328193664551,1.0,1.0,-3.29036545753479,0.9683569073677064,2.3220086097717285,0.2264477759599685,0.8999363780021667,0.8999363780021667,0.0,287.3676452636719,271.0,44190.8515625,0.0,3643.664306640625,1.0,280.6416931152344,283.5365600585937,291.3623352050781,294.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759071469306946,1.0,0.0,0.0,3.644659757614136,3.644683837890625,8.863541438586253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.755859375,0.0,1526.4456787109375,1895.4371337890625,0.0,4093.0458984375,0.9040262699127196,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546058297157288,0.3921236395835876,0.3589254021644592,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.885335385799408,0.6449049115180969,0.4532578289508819,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261209487915039,0.3458209931850433,0.3343141674995422,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701832532882,1.0441116094589231,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953332901001,0.3935140669345855,0.3935140669345855,1.0,1.0,-3.299669027328491,0.970376193523407,2.3292927742004395,0.2263255417346954,0.9057943820953368,0.9057943820953368,0.0,278.2013244628906,259.0,43270.4765625,0.0,3613.9560546875,1.0,280.9417419433594,283.7669982910156,291.3552551269531,294.0733947753906,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963351845741272,1.0,0.0,0.0,3.656562089920044,3.656586170196533,8.921527410166163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.6015625,0.0,1537.9556884765625,1895.4371337890625,0.0,3982.40771484375,0.9065337181091307,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546058297157288,0.3921236395835876,0.3589254021644592,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571038842201233,0.5831680297851562,0.5571998953819275,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.885335385799408,0.6449049115180969,0.4532578289508819,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261209487915039,0.3458209931850433,0.3343141674995422,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.2244701832532882,1.0441116094589231,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953332901001,0.3935140669345855,0.3935140669345855,1.0,1.0,-3.299669027328491,0.970376193523407,2.3292927742004395,0.2263255417346954,0.9057943820953368,0.9057943820953368,0.0,278.2013244628906,259.0,43270.4765625,0.0,3613.9560546875,1.0,280.9417419433594,283.7669982910156,291.3552551269531,294.0733947753906,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963351845741272,1.0,0.0,0.0,3.656562089920044,3.656586170196533,8.921527410166163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.6015625,0.0,1537.9556884765625,1895.4371337890625,0.0,3982.40771484375,0.9065337181091307,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.760555624961853,0.3916066288948059,0.358570784330368,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.649208664894104,0.4563844203948974,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464012145996094,0.3347973525524139,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293493270874,1.045810580253601,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713877320289612,0.3928704559803009,0.3928704559803009,1.0,1.0,-3.304978370666504,0.9703853130340576,2.3345930576324463,0.2253351509571075,0.9064197540283204,0.9064197540283204,0.0,268.3335266113281,247.0,44351.796875,0.0,3570.74755859375,1.0,280.6577453613281,283.5522155761719,291.4372253417969,294.2918701171875,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768978953361512,1.0,0.0,0.0,3.666163444519043,3.666187524795532,8.968440283751988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.1318359375,0.0,1549.4324951171875,1895.4371337890625,0.0,4101.70068359375,0.9087224006652832,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.760555624961853,0.3916066288948059,0.358570784330368,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.863920271396637,0.5824273228645325,0.5566481947898865,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.649208664894104,0.4563844203948974,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.732068657875061,0.3464012145996094,0.3347973525524139,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293493270874,1.045810580253601,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713877320289612,0.3928704559803009,0.3928704559803009,1.0,1.0,-3.304978370666504,0.9703853130340576,2.3345930576324463,0.2253351509571075,0.9064197540283204,0.9064197540283204,0.0,268.3335266113281,247.0,44351.796875,0.0,3570.74755859375,1.0,280.6577453613281,283.5522155761719,291.4372253417969,294.2918701171875,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768978953361512,1.0,0.0,0.0,3.666163444519043,3.666187524795532,8.968440283751988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.1318359375,0.0,1549.4324951171875,1895.4371337890625,0.0,4101.70068359375,0.9087224006652832,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654389142990112,0.3897919058799743,0.3568212985992431,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801004767417908,0.5544034838676453,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520136594772339,0.4582456052303314,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458948135375976,0.3341709077358246,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304171323776,1.0435951948165894,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532883644104,0.3922268450260162,0.3922268450260162,1.0,1.0,-3.2990059852600098,0.9665045142173768,2.3325014114379883,0.2229184359312057,0.9043416380882264,0.9043416380882264,0.0,258.7666931152344,235.0,45424.0625,0.0,3502.970458984375,1.0,280.35809326171875,283.32086181640625,291.4391784667969,294.3811950683594,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921180605888368,1.0,0.0,0.0,3.668565511703491,3.66858983039856,8.980197208074969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.376953125,0.0,1553.56591796875,1895.4371337890625,0.0,4233.1357421875,0.9093825221061708,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654389142990112,0.3897919058799743,0.3568212985992431,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697576522827148,0.5801004767417908,0.5544034838676453,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520136594772339,0.4582456052303314,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371399402618408,0.3458948135375976,0.3341709077358246,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304171323776,1.0435951948165894,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532883644104,0.3922268450260162,0.3922268450260162,1.0,1.0,-3.2990059852600098,0.9665045142173768,2.3325014114379883,0.2229184359312057,0.9043416380882264,0.9043416380882264,0.0,258.7666931152344,235.0,45424.0625,0.0,3502.970458984375,1.0,280.35809326171875,283.32086181640625,291.4391784667969,294.3811950683594,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921180605888368,1.0,0.0,0.0,3.668565511703491,3.66858983039856,8.980197208074969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.376953125,0.0,1553.56591796875,1895.4371337890625,0.0,4233.1357421875,0.9093825221061708,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679262161254883,0.3886687159538269,0.3557389378547668,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727389574050903,0.578652560710907,0.5529749393463135,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084709882736206,0.6531552076339722,0.4589923322200775,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.739686906337738,0.3454085290431976,0.3336164951324463,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243711948394775,1.0414599180221558,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624006628990173,0.3919050395488739,0.3919050395488739,1.0,1.0,-3.2936532497406006,0.9637556672096252,2.32989764213562,0.2214057445526123,0.9017397165298462,0.9017397165298462,0.0,253.8089294433593,235.0,46348.4609375,0.0,3462.757568359375,1.0,280.1007995605469,283.1405029296875,291.4521484375,294.50439453125,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666204929351807,3.666644811630249,8.970677072284161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.51171875,0.0,1552.3701171875,1895.4371337890625,0.0,4300.0,0.9090014696121216,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7703314423561096,0.3874213993549347,0.3544574081897735,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756715059280396,0.5770599842071533,0.5513184070587158,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132549166679382,0.6541454195976257,0.4595451951026916,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421709299087524,0.3447874784469604,0.3328810930252075,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644456148147583,0.2238867431879043,1.0386028289794922,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589000821113586,0.3916718959808349,0.3916718959808349,1.0,1.0,-3.2864675521850586,0.9606152772903442,2.325852394104004,0.2199075520038604,0.8996238112449646,0.8996238112449646,0.0,248.8284606933593,223.0,46372.140625,0.0,3418.3623046875,1.0,280.0580139160156,283.087890625,291.4283142089844,294.4295959472656,293.1499938964844,293.1499938964844,279.75,36195.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662015914916992,3.662040233612061,8.948160825639206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.8291015625,0.0,1548.0435791015625,1895.4371337890625,0.0,4300.0,0.90807843208313,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756567001342773,0.3847532272338867,0.351771205663681,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558672189712524,0.4605175256729126,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696802139282,0.343332827091217,0.3312022984027862,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105498313903,1.0318530797958374,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767838478088,0.3912056088447571,0.3912056088447571,1.0,1.0,-3.2700724601745605,0.9536782503128052,2.316394090652466,0.2166822105646133,0.8923050761222839,0.8923050761222839,0.0,238.410385131836,211.0,47226.47265625,0.0,3323.026611328125,1.0,279.7582092285156,282.8579406738281,291.4500732421875,294.4993591308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645113945007324,3.6451380252838135,8.865750942277373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.587890625,0.0,1531.28515625,1895.4371337890625,0.0,4300.0,0.9044893980026244,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756567001342773,0.3847532272338867,0.351771205663681,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821369409561157,0.5736514329910278,0.5478236675262451,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558672189712524,0.4605175256729126,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696802139282,0.343332827091217,0.3312022984027862,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105498313903,1.0318530797958374,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767838478088,0.3912056088447571,0.3912056088447571,1.0,1.0,-3.2700724601745605,0.9536782503128052,2.316394090652466,0.2166822105646133,0.8923050761222839,0.8923050761222839,0.0,238.410385131836,211.0,47226.47265625,0.0,3323.026611328125,1.0,279.7582092285156,282.8579406738281,291.4500732421875,294.4993591308594,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645113945007324,3.6451380252838135,8.865750942277373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.587890625,0.0,1531.28515625,1895.4371337890625,0.0,4300.0,0.9044893980026244,1.0,0.0,3.0,1.0,0.0
12153540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.783551037311554,0.3837449252605438,0.349942147731781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718931555747986,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379167556762696,0.6595867276191711,0.4622927010059356,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429117798805237,0.3299953937530517,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222392708063125,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963677406311,0.3907393217086792,0.3907393217086792,1.0,1.0,-3.258755683898926,0.9484983682632446,2.3102574348449707,0.2138514518737793,0.8900339007377625,0.8900339007377625,0.0,226.53341674804688,199.0,45946.68359375,0.0,3231.7001953125,1.0,280.0420837402344,283.06475830078125,291.33648681640625,294.2539978027344,293.1499938964844,293.1499938964844,280.3500061035156,36403.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975019693374634,1.0,0.0,0.0,3.6293230056762695,3.62934684753418,8.789102139417082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.677734375,0.0,1513.28955078125,1895.4371337890625,0.0,4278.90234375,0.9009443521499634,1.0,0.0,3.0,1.0,0.0
12153600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.783551037311554,0.3837449252605438,0.349942147731781,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912749886512756,0.5718931555747986,0.5451865196228027,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379167556762696,0.6595867276191711,0.4622927010059356,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276683807373,0.3429117798805237,0.3299953937530517,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222392708063125,1.0263530015945437,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436963677406311,0.3907393217086792,0.3907393217086792,1.0,1.0,-3.258755683898926,0.9484983682632446,2.3102574348449707,0.2138514518737793,0.8900339007377625,0.8900339007377625,0.0,226.53341674804688,199.0,45946.68359375,0.0,3231.7001953125,1.0,280.0420837402344,283.06475830078125,291.33648681640625,294.2539978027344,293.1499938964844,293.1499938964844,280.3500061035156,36403.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975019693374634,1.0,0.0,0.0,3.6293230056762695,3.62934684753418,8.789102139417082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.677734375,0.0,1513.28955078125,1895.4371337890625,0.0,4278.90234375,0.9009443521499634,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946454882621765,0.3841079473495483,0.3495454490184784,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037180542945862,0.5716981291770935,0.5442037582397461,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550409317016602,0.664675772190094,0.4652219414710998,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242847442627,0.3436244130134582,0.3299284875392914,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.2227152585983276,1.0251258611679075,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369545459747314,0.3905629217624664,0.3905629217624664,1.0,1.0,-3.2590525150299072,0.9480847716331482,2.3109679222106934,0.2132487595081329,0.8905022740364075,0.8905022740364075,0.0,213.82899475097656,199.0,44794.78515625,0.0,3161.70654296875,1.0,280.3402099609375,283.29315185546875,291.2907409667969,294.1111755371094,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846696853637696,1.0,0.0,0.0,3.620809555053711,3.620833396911621,8.747917377149861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.08154296875,0.0,1502.580810546875,1895.4371337890625,0.0,4169.1806640625,0.8989269137382507,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951623797416687,0.3841274082660675,0.3495464026927948,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043039083480836,0.571698009967804,0.5441845655441284,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.955790102481842,0.6648902297019958,0.4653590321540832,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661186456680298,0.3436633646488189,0.3299432098865509,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651616096496582,0.2227454930543899,1.025148630142212,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366891860961914,0.390555590391159,0.390555590391159,1.0,1.0,-3.2592406272888184,0.9481285214424132,2.31111216545105,0.2132494300603866,0.8904806971549988,0.8904806971549988,0.0,213.29122924804688,187.0,44791.85546875,0.0,3159.12646484375,1.0,280.341552734375,283.2949523925781,291.2924499511719,294.11474609375,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98448246717453,1.0,0.0,0.0,3.620550155639648,3.620573997497559,8.74666397976398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.35595703125,0.0,1502.2667236328125,1895.4371337890625,0.0,4167.56396484375,0.8988648056983948,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090977072715759,0.3851382136344909,0.3498156666755676,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598228931427,0.6709014177322388,0.4690037071704864,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797178030014038,0.3450744152069092,0.3305934965610504,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760143518448,1.027012825012207,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304057240486145,0.3903718292713165,0.3903718292713165,1.0,1.0,-3.26677680015564,0.9501937627792358,2.3165831565856934,0.2135502696037292,0.8934914469718933,0.8934914469718933,0.0,199.8639373779297,175.0,43747.3046875,0.0,3100.78271484375,1.0,280.6414794921875,283.52587890625,291.2818298339844,294.0311279296875,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716540575027466,1.0,0.0,0.0,3.6206579208374015,3.620681524276733,8.747184097046556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6884765625,0.0,1500.61328125,1895.4371337890625,0.0,4055.763671875,0.8987255692481995,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090977072715759,0.3851382136344909,0.3498156666755676,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.921308696269989,0.5722749829292297,0.544028639793396,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598228931427,0.6709014177322388,0.4690037071704864,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797178030014038,0.3450744152069092,0.3305934965610504,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774154901504517,0.2238760143518448,1.027012825012207,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304057240486145,0.3903718292713165,0.3903718292713165,1.0,1.0,-3.26677680015564,0.9501937627792358,2.3165831565856934,0.2135502696037292,0.8934914469718933,0.8934914469718933,0.0,199.8639373779297,175.0,43747.3046875,0.0,3100.78271484375,1.0,280.6414794921875,283.52587890625,291.2818298339844,294.0311279296875,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716540575027466,1.0,0.0,0.0,3.6206579208374015,3.620681524276733,8.747184097046556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6884765625,0.0,1500.61328125,1895.4371337890625,0.0,4055.763671875,0.8987255692481995,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163501024246216,0.3857788443565368,0.350052148103714,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310503602027892,0.5727322697639465,0.544096052646637,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.983683705329895,0.6740679144859314,0.4709100127220154,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873004674911499,0.3459301888942718,0.3310609757900238,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843108534812927,0.2245916426181793,1.0286576747894287,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274880170822144,0.3902799487113952,0.3902799487113952,1.0,1.0,-3.271972179412842,0.9517127871513368,2.3202595710754395,0.2138770669698715,0.8965553045272827,0.8965553045272827,0.0,193.2635803222656,175.0,42901.25390625,0.0,3075.2265625,1.0,280.89794921875,283.7069396972656,291.2567138671875,293.9012756347656,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635210037231444,1.0,0.0,0.0,3.6242446899414062,3.624268531799317,8.764523613535857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9931640625,0.0,1503.462890625,1895.4371337890625,0.0,3983.90966796875,0.8994606137275696,1.0,0.0,3.0,1.0,0.0
