time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241013884544373,0.3865408301353454,0.3504664599895477,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416804313659668,0.5733307003974915,0.5443655252456665,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926546216011048,0.6773751378059387,0.4729909598827362,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.795666515827179,0.3469028174877167,0.3316771686077118,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416785240173,0.2254165410995483,1.0308983325958252,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247380375862122,0.3899947106838226,0.3899947106838226,1.0,1.0,-3.278730154037476,0.953252375125885,2.325477838516236,0.2138690948486328,0.8991530537605286,0.8991530537605286,0.0,186.60934448242188,163.0,42878.0546875,0.0,3052.66259765625,1.0,280.9414978027344,283.76080322265625,291.2805480957031,293.9718933105469,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603447318077089,1.0,0.0,0.0,3.630671262741089,3.630695104598999,8.795634016678378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.0068359375,0.0,1509.6317138671875,1895.4371337890625,0.0,3955.658203125,0.9007789492607116,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568389892578,0.3881934881210327,0.3514981567859649,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593111276626588,0.5747230648994446,0.5451762676239014,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853120923042297,0.4640867710113525,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908730506897,0.3489880561828613,0.3331674933433532,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272079586982727,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286376953125,0.3894241750240326,0.3894241750240326,1.0,1.0,-3.278998374938965,0.951708436012268,2.3272900581359863,0.2125930786132812,0.9073599576950072,0.9073599576950072,0.0,175.7500762939453,166.0,41996.6015625,0.0,2992.45654296875,1.0,281.2416687011719,283.9889831542969,291.2805480957031,293.92138671875,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507347345352172,1.0,0.0,0.0,3.65080499649048,3.6508288383483887,8.893456424630131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.52001953125,0.0,1529.9090576171875,1895.4371337890625,0.0,3869.578857421875,0.905094563961029,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568389892578,0.3881934881210327,0.3514981567859649,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593111276626588,0.5747230648994446,0.5451762676239014,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853120923042297,0.4640867710113525,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102908730506897,0.3489880561828613,0.3331674933433532,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054815292358398,0.2272079586982727,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187286376953125,0.3894241750240326,0.3894241750240326,1.0,1.0,-3.278998374938965,0.951708436012268,2.3272900581359863,0.2125930786132812,0.9073599576950072,0.9073599576950072,0.0,175.7500762939453,166.0,41996.6015625,0.0,2992.45654296875,1.0,281.2416687011719,283.9889831542969,291.2805480957031,293.92138671875,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507347345352172,1.0,0.0,0.0,3.65080499649048,3.6508288383483887,8.893456424630131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.52001953125,0.0,1529.9090576171875,1895.4371337890625,0.0,3869.578857421875,0.905094563961029,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430561423301697,0.3880708217620849,0.3517527878284454,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.694162130355835,0.454880803823471,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055943489075,0.3499186336994171,0.3342638313770294,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282687872648239,1.0418742895126345,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906289100647,0.3888536691665649,0.3888536691665649,1.0,1.0,-3.2758679389953613,0.9490329623222352,2.326834917068481,0.2104411721229553,0.9100439548492432,0.9100439548492432,0.0,171.45791625976562,169.0,42979.6484375,0.0,2961.771484375,1.0,280.9577331542969,283.76123046875,291.3606262207031,294.13250732421875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657782316207886,1.0,0.0,0.0,3.668717861175537,3.6687421798706055,8.980942993730423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.12109375,0.0,1550.62109375,1895.4371337890625,0.0,4003.92333984375,0.90914124250412,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430561423301697,0.3880708217620849,0.3517527878284454,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659610390663148,0.5743367671966553,0.5452302694320679,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.694162130355835,0.454880803823471,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164055943489075,0.3499186336994171,0.3342638313770294,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282687872648239,1.0418742895126345,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906289100647,0.3888536691665649,0.3888536691665649,1.0,1.0,-3.2758679389953613,0.9490329623222352,2.326834917068481,0.2104411721229553,0.9100439548492432,0.9100439548492432,0.0,171.45791625976562,169.0,42979.6484375,0.0,2961.771484375,1.0,280.9577331542969,283.76123046875,291.3606262207031,294.13250732421875,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657782316207886,1.0,0.0,0.0,3.668717861175537,3.6687421798706055,8.980942993730423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.12109375,0.0,1550.62109375,1895.4371337890625,0.0,4003.92333984375,0.90914124250412,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.842940092086792,0.3865746557712555,0.350626140832901,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658953547477722,0.5723132491111755,0.5436097383499146,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004390954971313,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.3496252000331878,0.3342089653015136,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560186624527,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883947134017944,0.3883947134017944,1.0,1.0,-3.272523880004883,0.946584701538086,2.325939178466797,0.2086884826421737,0.9100048542022704,0.9100048542022704,0.0,170.75009155273438,172.0,44051.078125,0.0,2950.69921875,1.0,280.6580505371094,283.5227355957031,291.3617858886719,294.2171936035156,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813125729560852,1.0,0.0,0.0,3.679551362991333,3.6795754432678223,9.034060894919094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.73828125,0.0,1564.21923828125,1895.4371337890625,0.0,4140.12255859375,0.9116872549057008,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.842940092086792,0.3865746557712555,0.350626140832901,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658953547477722,0.5723132491111755,0.5436097383499146,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004390954971313,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170810341835022,0.3496252000331878,0.3342089653015136,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970721244812,0.2283560186624527,1.0431547164916992,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883947134017944,0.3883947134017944,1.0,1.0,-3.272523880004883,0.946584701538086,2.325939178466797,0.2086884826421737,0.9100048542022704,0.9100048542022704,0.0,170.75009155273438,172.0,44051.078125,0.0,2950.69921875,1.0,280.6580505371094,283.5227355957031,291.3617858886719,294.2171936035156,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813125729560852,1.0,0.0,0.0,3.679551362991333,3.6795754432678223,9.034060894919094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.73828125,0.0,1564.21923828125,1895.4371337890625,0.0,4140.12255859375,0.9116872549057008,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839946985244751,0.3845022022724151,0.3489340245723724,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695969462394714,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045643925666809,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.348674327135086,0.3334987163543701,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962267398834,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666874885559,0.3879357576370239,0.3879357576370239,1.0,1.0,-3.268385887145996,0.9438781142234802,2.32450795173645,0.2068419605493545,0.9074519276618958,0.9074519276618958,0.0,171.87269592285156,175.0,45127.56640625,0.0,2948.1728515625,1.0,280.3580017089844,283.29052734375,291.3451232910156,294.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942896962165833,1.0,0.0,0.0,3.681966781616211,3.6819911003112793,9.04592582173791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.052734375,0.0,1568.668701171875,1895.4371337890625,0.0,4251.6435546875,0.9123792052268982,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839946985244751,0.3845022022724151,0.3489340245723724,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623697996139526,0.5695969462394714,0.5412534475326538,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045643925666809,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148632049560547,0.348674327135086,0.3334987163543701,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962267398834,1.0415496826171875,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156666874885559,0.3879357576370239,0.3879357576370239,1.0,1.0,-3.268385887145996,0.9438781142234802,2.32450795173645,0.2068419605493545,0.9074519276618958,0.9074519276618958,0.0,171.87269592285156,175.0,45127.56640625,0.0,2948.1728515625,1.0,280.3580017089844,283.29052734375,291.3451232910156,294.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942896962165833,1.0,0.0,0.0,3.681966781616211,3.6819911003112793,9.04592582173791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.052734375,0.0,1568.668701171875,1895.4371337890625,0.0,4251.6435546875,0.9123792052268982,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379160761833191,0.3833379745483398,0.3480114638805389,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598944783210754,0.5680895447731018,0.5399680733680725,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060140371322632,0.4588554799556732,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131691217422485,0.3480532765388489,0.3330218195915222,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037034988403,0.2273519039154052,1.0400580167770386,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159073710441589,0.3877062797546386,0.3877062797546386,1.0,1.0,-3.2661452293396,0.9424671530723572,2.3236782550811768,0.2058939784765243,0.904646337032318,0.904646337032318,0.0,172.8124237060547,175.0,46076.421875,0.0,2948.65576171875,1.0,280.1004333496094,283.111328125,291.3611145019531,294.3929748535156,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679769515991211,3.6797938346862793,9.035131824930432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.77734375,0.0,1567.24853515625,1895.4371337890625,0.0,4300.0,0.9119490385055542,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354587554931641,0.3820727169513702,0.3469281494617462,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956862211227417,0.5664680600166321,0.5385056138038635,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.707091212272644,0.461737722158432,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110350370407104,0.3473318219184875,0.3324112296104431,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538401603699,0.226797804236412,1.0379726886749268,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161958575248718,0.3875414729118347,0.3875414729118347,1.0,1.0,-3.2633087635040283,0.9410252571105956,2.3222835063934326,0.2050503045320511,0.902360737323761,0.902360737323761,0.0,173.9898223876953,178.0,46136.453125,0.0,2949.193603515625,1.0,280.0578918457031,283.0614624023437,291.34307861328125,294.32476806640625,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674834728240967,3.674859046936035,9.01091539162735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.84716796875,0.0,1562.562255859375,1895.4371337890625,0.0,4300.0,0.9109560251235962,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301909565925598,0.3793805241584778,0.3446905612945556,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.708406925201416,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062305450439453,0.3457318842411041,0.3310776948928833,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.225494384765625,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168754696846008,0.3872118890285492,0.3872118890285492,1.0,1.0,-3.257139205932617,0.9379980564117432,2.319140911102295,0.2033178210258484,0.8947767615318298,0.8947767615318298,0.0,176.65374755859375,181.0,47077.6484375,0.0,2950.92822265625,1.0,279.7580871582031,282.8373718261719,291.37310791015625,294.4083251953125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572320461273193,3.6572561264038086,8.924796475184849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.5302734375,0.0,1544.925537109375,1895.4371337890625,0.0,4300.0,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301909565925598,0.3793805241584778,0.3446905612945556,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.95013827085495,0.5630428791046143,0.5354799032211304,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.708406925201416,0.4681699872016907,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062305450439453,0.3457318842411041,0.3310776948928833,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.225494384765625,1.0330055952072144,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168754696846008,0.3872118890285492,0.3872118890285492,1.0,1.0,-3.257139205932617,0.9379980564117432,2.319140911102295,0.2033178210258484,0.8947767615318298,0.8947767615318298,0.0,176.65374755859375,181.0,47077.6484375,0.0,2950.92822265625,1.0,279.7580871582031,282.8373718261719,291.37310791015625,294.4083251953125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572320461273193,3.6572561264038086,8.924796475184849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.5302734375,0.0,1544.925537109375,1895.4371337890625,0.0,4300.0,0.9072108268737792,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262500166893005,0.3782819211483001,0.3433209061622619,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.944732666015625,0.5612351298332214,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113402485847473,0.4735080599784851,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.3451882004737854,0.3303008377552032,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987665295600891,0.224878117442131,1.02948260307312,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.3868822753429413,0.3868822753429413,1.0,1.0,-3.254178047180176,0.9360707998275756,2.3181071281433105,0.2018328011035919,0.8923477530479431,0.8923477530479431,0.0,178.97947692871094,184.0,45871.42578125,0.0,2957.58349609375,1.0,280.0421447753906,283.0502014160156,291.26434326171875,294.17437744140625,293.1499938964844,293.1499938964844,280.3500061035156,36421.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982393383979796,1.0,0.0,0.0,3.6407790184021,3.6408028602600098,8.84467567630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.0927734375,0.0,1526.080078125,1895.4371337890625,0.0,4285.13916015625,0.9035163521766664,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262500166893005,0.3782819211483001,0.3433209061622619,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.944732666015625,0.5612351298332214,0.533356785774231,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113402485847473,0.4735080599784851,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024670481681824,0.3451882004737854,0.3303008377552032,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987665295600891,0.224878117442131,1.02948260307312,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178141832351685,0.3868822753429413,0.3868822753429413,1.0,1.0,-3.254178047180176,0.9360707998275756,2.3181071281433105,0.2018328011035919,0.8923477530479431,0.8923477530479431,0.0,178.97947692871094,184.0,45871.42578125,0.0,2957.58349609375,1.0,280.0421447753906,283.0502014160156,291.26434326171875,294.17437744140625,293.1499938964844,293.1499938964844,280.3500061035156,36421.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982393383979796,1.0,0.0,0.0,3.6407790184021,3.6408028602600098,8.84467567630054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.0927734375,0.0,1526.080078125,1895.4371337890625,0.0,4285.13916015625,0.9035163521766664,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245071768760681,0.3784928619861603,0.3433398902416229,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609214901924133,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164166569709778,0.4767620861530304,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457933962345123,0.3306999802589416,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050787210464,1.0302743911743164,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131970405579,0.3865902423858642,0.3865902423858642,1.0,1.0,-3.2589168548583984,0.9368615746498108,2.3220553398132324,0.2013632655143737,0.8926596641540527,0.8926596641540527,0.0,180.6864624023437,187.0,44751.796875,0.0,2977.1572265625,1.0,280.3416442871094,283.28350830078125,291.2220153808594,294.0400390625,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858296513557434,1.0,0.0,0.0,3.631348848342896,3.6313726902008057,8.798917292551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.96044921875,0.0,1514.269287109375,1895.4371337890625,0.0,4179.18798828125,0.9012898206710817,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245071768760681,0.3784928619861603,0.3433398902416229,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419410228729248,0.5609214901924133,0.5328404307365417,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164166569709778,0.4767620861530304,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009177446365356,0.3457933962345123,0.3306999802589416,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050787210464,1.0302743911743164,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194131970405579,0.3865902423858642,0.3865902423858642,1.0,1.0,-3.2589168548583984,0.9368615746498108,2.3220553398132324,0.2013632655143737,0.8926596641540527,0.8926596641540527,0.0,180.6864624023437,187.0,44751.796875,0.0,2977.1572265625,1.0,280.3416442871094,283.28350830078125,291.2220153808594,294.0400390625,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858296513557434,1.0,0.0,0.0,3.631348848342896,3.6313726902008057,8.798917292551778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.96044921875,0.0,1514.269287109375,1895.4371337890625,0.0,4179.18798828125,0.9012898206710817,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235803246498108,0.3792967498302459,0.3439919054508209,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401618242263794,0.5613412857055664,0.5331355929374695,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227335572242737,0.4793969690799713,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470341265201568,0.331786185503006,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385321617126,1.03407621383667,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216804385185242,0.3862981796264648,0.3862981796264648,1.0,1.0,-3.269096612930298,0.939497411251068,2.329599142074585,0.2015495002269745,0.8955603241920471,0.8955603241920471,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.17529296875,1.0,280.6415710449219,283.51666259765625,291.2126159667969,293.9592590332031,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973341464996338,1.0,0.0,0.0,3.630803346633911,3.630827188491821,8.79627407357475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.1982421875,0.0,1511.8895263671875,1895.4371337890625,0.0,4070.580078125,0.9010055065155028,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235803246498108,0.3792967498302459,0.3439919054508209,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401618242263794,0.5613412857055664,0.5331355929374695,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227335572242737,0.4793969690799713,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003051280975342,0.3470341265201568,0.331786185503006,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385321617126,1.03407621383667,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216804385185242,0.3862981796264648,0.3862981796264648,1.0,1.0,-3.269096612930298,0.939497411251068,2.329599142074585,0.2015495002269745,0.8955603241920471,0.8955603241920471,0.0,182.34727478027344,190.0,43729.65234375,0.0,3008.17529296875,1.0,280.6415710449219,283.51666259765625,291.2126159667969,293.9592590332031,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973341464996338,1.0,0.0,0.0,3.630803346633911,3.630827188491821,8.79627407357475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.1982421875,0.0,1511.8895263671875,1895.4371337890625,0.0,4070.580078125,0.9010055065155028,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.823158323764801,0.3798246085643768,0.3444113731384277,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393223524093628,0.5617095232009888,0.5334186553955078,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.726161777973175,0.4807720184326172,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000786304473877,0.347796767950058,0.3324632048606872,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.2267514169216156,1.0366648435592651,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230286955833435,0.3861521482467651,0.3861521482467651,1.0,1.0,-3.275519609451294,0.941264510154724,2.3342549800872803,0.2018022090196609,0.8985638618469238,0.8985638618469238,0.0,183.2655639648437,190.0,42856.484375,0.0,3027.109619140625,1.0,280.8982238769531,283.6977233886719,291.18804931640625,293.82989501953125,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652898907661438,1.0,0.0,0.0,3.6340579986572266,3.6340818405151367,8.812051532913756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.2744140625,0.0,1514.394775390625,1895.4371337890625,0.0,3999.59765625,0.901666820049286,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.822934627532959,0.3804651796817779,0.3450020551681518,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713312149048,0.562210202217102,0.5338963270187378,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297747135162354,0.4820168614387512,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000470399856567,0.3486700057983398,0.3332856893539428,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353986740112,0.2274694442749023,1.039845585823059,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245228052139282,0.3858759105205536,0.3858759105205536,1.0,1.0,-3.2831130027771,0.9430782794952391,2.3400347232818604,0.2018371075391769,0.9011146426200868,0.9011146426200868,0.0,184.17481994628903,193.0,42861.375,0.0,3048.59423828125,1.0,280.9415588378906,283.7523193359375,291.2125549316406,293.90142822265625,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621428847312928,1.0,0.0,0.0,3.6401429176330566,3.640166759490967,8.841585099617078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.19873046875,0.0,1520.218505859375,1895.4371337890625,0.0,3971.66455078125,0.9029103517532348,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206959962844849,0.3800645172595978,0.3452075123786926,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353234171867372,0.5615265965461731,0.5338596701622009,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346294522285461,0.4865295886993408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493106961250305,0.3343281745910644,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536310911178,1.0445111989974976,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.3853233754634857,0.3853233754634857,1.0,1.0,-3.29561448097229,0.9457297921180724,2.3498847484588623,0.201673537492752,0.9015570282936096,0.9015570282936096,0.0,186.8551483154297,196.0,44021.95703125,0.0,3090.808837890625,1.0,280.6578674316406,283.5447998046875,291.3004150390625,294.13018798828125,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767470359802246,1.0,0.0,0.0,3.647944688796997,3.6479687690734863,8.879525807969912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.29052734375,0.0,1529.4552001953125,1895.4371337890625,0.0,4100.38330078125,0.9046802520751952,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206959962844849,0.3800645172595978,0.3452075123786926,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353234171867372,0.5615265965461731,0.5338596701622009,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346294522285461,0.4865295886993408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983488440513611,0.3493106961250305,0.3343281745910644,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536310911178,1.0445111989974976,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275861859321594,0.3853233754634857,0.3853233754634857,1.0,1.0,-3.29561448097229,0.9457297921180724,2.3498847484588623,0.201673537492752,0.9015570282936096,0.9015570282936096,0.0,186.8551483154297,196.0,44021.95703125,0.0,3090.808837890625,1.0,280.6578674316406,283.5447998046875,291.3004150390625,294.13018798828125,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767470359802246,1.0,0.0,0.0,3.647944688796997,3.6479687690734863,8.879525807969912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.29052734375,0.0,1529.4552001953125,1895.4371337890625,0.0,4100.38330078125,0.9046802520751952,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160512447357178,0.3783469498157501,0.3440297544002533,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368005514144897,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942725419998169,0.3488073945045471,0.3342197835445404,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278931885957718,1.0449497699737549,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.3847708404064178,0.3847708404064178,1.0,1.0,-3.301264762878418,0.9460561275482178,2.3552086353302,0.2006941735744476,0.8994156122207642,0.8994156122207642,0.0,190.53330993652344,199.0,45189.56640625,0.0,3123.886962890625,1.0,280.3582458496094,283.3210144042969,291.3082275390625,294.2308959960937,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929274916648864,1.0,0.0,0.0,3.649062156677246,3.649086236953736,8.884967428457458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.86962890625,0.0,1532.02197265625,1895.4371337890625,0.0,4240.04150390625,0.9050437211990356,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160512447357178,0.3783469498157501,0.3440297544002533,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945243358612,0.5593661069869995,0.5322492122650146,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368005514144897,0.4936806857585907,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942725419998169,0.3488073945045471,0.3342197835445404,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278931885957718,1.0449497699737549,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302828788757324,0.3847708404064178,0.3847708404064178,1.0,1.0,-3.301264762878418,0.9460561275482178,2.3552086353302,0.2006941735744476,0.8994156122207642,0.8994156122207642,0.0,190.53330993652344,199.0,45189.56640625,0.0,3123.886962890625,1.0,280.3582458496094,283.3210144042969,291.3082275390625,294.2308959960937,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929274916648864,1.0,0.0,0.0,3.649062156677246,3.649086236953736,8.884967428457458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.86962890625,0.0,1532.02197265625,1895.4371337890625,0.0,4240.04150390625,0.9050437211990356,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120715618133545,0.3778000771999359,0.3432503640651703,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937002182007,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397487759590149,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906909584999084,0.3488945662975311,0.334151417016983,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094755649566,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841825723648071,0.3841825723648071,1.0,1.0,-3.306204080581665,0.9460457563400269,2.3601582050323486,0.1993782371282577,0.9023087620735168,0.9023087620735168,0.0,193.87384033203125,202.0,44128.27734375,0.0,3153.6103515625,1.0,280.6421813964844,283.52618408203125,291.2094421386719,294.0031433105469,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830261468887328,1.0,0.0,0.0,3.653442859649658,3.653466701507568,8.906312132239691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.89794921875,0.0,1535.9732666015625,1895.4371337890625,0.0,4154.97216796875,0.905963659286499,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120715618133545,0.3778000771999359,0.3432503640651703,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233793020248412,0.5582937002182007,0.5309387445449829,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397487759590149,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906909584999084,0.3488945662975311,0.334151417016983,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094755649566,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841825723648071,0.3841825723648071,1.0,1.0,-3.306204080581665,0.9460457563400269,2.3601582050323486,0.1993782371282577,0.9023087620735168,0.9023087620735168,0.0,193.87384033203125,202.0,44128.27734375,0.0,3153.6103515625,1.0,280.6421813964844,283.52618408203125,291.2094421386719,294.0031433105469,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830261468887328,1.0,0.0,0.0,3.653442859649658,3.653466701507568,8.906312132239691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.89794921875,0.0,1535.9732666015625,1895.4371337890625,0.0,4154.97216796875,0.905963659286499,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084301352500916,0.376598984003067,0.3426183760166168,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583275794983,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417717576026917,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486652076244354,0.3342697620391845,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301549911499,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792216300964,0.3835943341255188,0.3835943341255188,1.0,1.0,-3.3120174407958984,0.9463129639625548,2.3657045364379883,0.1982807219028473,0.9003300666809082,0.9003300666809082,0.0,197.058334350586,205.0,45253.5078125,0.0,3184.46533203125,1.0,280.3578186035156,283.320556640625,291.26885986328125,294.17987060546875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993509829044342,1.0,0.0,0.0,3.653991222381592,3.654015302658081,8.908986046662903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.38818359375,0.0,1537.654296875,1895.4371337890625,0.0,4245.00439453125,0.9061620235443116,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084301352500916,0.376598984003067,0.3426183760166168,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.918433666229248,0.5566583275794983,0.5298582911491394,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417717576026917,0.5060739517211914,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875846028327942,0.3486652076244354,0.3342697620391845,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301549911499,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792216300964,0.3835943341255188,0.3835943341255188,1.0,1.0,-3.3120174407958984,0.9463129639625548,2.3657045364379883,0.1982807219028473,0.9003300666809082,0.9003300666809082,0.0,197.058334350586,205.0,45253.5078125,0.0,3184.46533203125,1.0,280.3578186035156,283.320556640625,291.26885986328125,294.17987060546875,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993509829044342,1.0,0.0,0.0,3.653991222381592,3.654015302658081,8.908986046662903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.38818359375,0.0,1537.654296875,1895.4371337890625,0.0,4245.00439453125,0.9061620235443116,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059964776039124,0.3755910396575928,0.3419252932071686,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153721928596495,0.5554081797599792,0.5289137959480286,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420380115509033,0.5095937252044678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.785540759563446,0.3482390642166137,0.334051251411438,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273958921432495,1.04450523853302,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362777948379517,0.3833001852035522,0.3833001852035522,1.0,1.0,-3.313123941421509,0.9458385109901428,2.3672854900360107,0.1975247263908386,0.8977689146995544,0.8977689146995544,0.0,198.85699462890625,205.0,46236.86328125,0.0,3197.095703125,1.0,280.10113525390625,283.1456604003906,291.3016967773437,294.33123779296875,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651373624801636,3.651397705078125,8.896226972865406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.92578125,0.0,1535.63037109375,1895.4371337890625,0.0,4300.0,0.9056218862533568,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031349182128906,0.3743971288204193,0.3409675657749176,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119367003440856,0.5539427995681763,0.52767014503479,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418692708015442,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831514477729797,0.3476402759552002,0.3336151540279388,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.2269082814455032,1.0429357290267944,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372531652450562,0.3830609619617462,0.3830609619617462,1.0,1.0,-3.312741041183472,0.9450109004974364,2.367730140686035,0.1967465430498123,0.895723283290863,0.895723283290863,0.0,200.7876739501953,208.0,46325.05859375,0.0,3207.164306640625,1.0,280.05810546875,283.097412109375,291.2935485839844,294.279541015625,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64628005027771,3.646304130554199,8.87142448391387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.1806640625,0.0,1530.7139892578125,1895.4371337890625,0.0,4300.0,0.904583215713501,1.0,0.0,3.0,1.0,0.0
