time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987363338470459,0.3735039532184601,0.3398606181144714,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065942764282228,0.5524790287017822,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434495687484741,0.5189543962478638,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473856449127197,0.3331997096538543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265459150075912,1.0409358739852903,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390926837921143,0.3825825154781341,0.3825825154781341,1.0,1.0,-3.313040018081665,0.9437401294708252,2.36929988861084,0.1952119320631027,0.8961699604988098,0.8961699604988098,0.0,204.1341552734375,211.0,45179.5625,0.0,3226.768798828125,1.0,280.34210205078125,283.3048095703125,291.1983642578125,294.0583801269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938374757766724,1.0,0.0,0.0,3.6410746574401855,3.641098737716675,8.846113246363529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4609375,0.0,1524.1563720703125,1895.4371337890625,0.0,4247.794921875,0.9033745527267456,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987363338470459,0.3735039532184601,0.3398606181144714,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065942764282228,0.5524790287017822,0.5259715914726257,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434495687484741,0.5189543962478638,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473856449127197,0.3331997096538543,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784897446632385,0.2265459150075912,1.0409358739852903,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.6390926837921143,0.3825825154781341,0.3825825154781341,1.0,1.0,-3.313040018081665,0.9437401294708252,2.36929988861084,0.1952119320631027,0.8961699604988098,0.8961699604988098,0.0,204.1341552734375,211.0,45179.5625,0.0,3226.768798828125,1.0,280.34210205078125,283.3048095703125,291.1983642578125,294.0583801269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938374757766724,1.0,0.0,0.0,3.6410746574401855,3.641098737716675,8.846113246363529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.4609375,0.0,1524.1563720703125,1895.4371337890625,0.0,4247.794921875,0.9033745527267456,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796615481376648,0.3738268911838531,0.3400190770626068,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523584485054016,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.747348427772522,0.5219643712043762,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.3481422662734985,0.3337930738925934,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269986867904663,1.0425323247909546,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412059664726257,0.3821040987968445,0.3821040987968445,1.0,1.0,-3.319134473800659,0.9444140195846558,2.374720335006714,0.1943033933639526,0.8992614150047302,0.8992614150047302,0.0,206.58322143554688,214.0,44092.1484375,0.0,3254.28369140625,1.0,280.6416931152344,283.531005859375,291.1689758300781,293.9417724609375,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804060459136964,1.0,0.0,0.0,3.6433005332946777,3.643324613571167,8.856932254275307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.82080078125,0.0,1525.1580810546875,1895.4371337890625,0.0,4132.251953125,0.903743863105774,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.796615481376648,0.3738268911838531,0.3400190770626068,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037904143333436,0.5523584485054016,0.5256882309913635,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989241361618042,0.747348427772522,0.5219643712043762,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.3481422662734985,0.3337930738925934,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768844723701477,0.2269986867904663,1.0425323247909546,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412059664726257,0.3821040987968445,0.3821040987968445,1.0,1.0,-3.319134473800659,0.9444140195846558,2.374720335006714,0.1943033933639526,0.8992614150047302,0.8992614150047302,0.0,206.58322143554688,214.0,44092.1484375,0.0,3254.28369140625,1.0,280.6416931152344,283.531005859375,291.1689758300781,293.9417724609375,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804060459136964,1.0,0.0,0.0,3.6433005332946777,3.643324613571167,8.856932254275307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.82080078125,0.0,1525.1580810546875,1895.4371337890625,0.0,4132.251953125,0.903743863105774,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956954836845398,0.374731957912445,0.3407691717147827,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247361183168,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523974776268005,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494912385940552,0.3349961340427398,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072569847107,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816660642623901,0.3816660642623901,1.0,1.0,-3.331026554107666,0.947136402130127,2.383890151977539,0.1941830068826675,0.9049630165100098,0.9049630165100098,0.0,208.6010589599609,217.0,43178.765625,0.0,3292.526123046875,1.0,280.9417419433594,283.7626037597656,291.1668395996094,293.8750305175781,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967885434627533,1.0,0.0,0.0,3.6543128490448,3.654336929321289,8.910554925023462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.7802734375,0.0,1535.624267578125,1895.4371337890625,0.0,4022.557373046875,0.9060474634170532,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956954836845398,0.374731957912445,0.3407691717147827,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023247361183168,0.552937924861908,0.5261446237564087,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523974776268005,0.5252242088317871,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771876454353333,0.3494912385940552,0.3349961340427398,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072569847107,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.643822193145752,0.3816660642623901,0.3816660642623901,1.0,1.0,-3.331026554107666,0.947136402130127,2.383890151977539,0.1941830068826675,0.9049630165100098,0.9049630165100098,0.0,208.6010589599609,217.0,43178.765625,0.0,3292.526123046875,1.0,280.9417419433594,283.7626037597656,291.1668395996094,293.8750305175781,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967885434627533,1.0,0.0,0.0,3.6543128490448,3.654336929321289,8.910554925023462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.7802734375,0.0,1535.624267578125,1895.4371337890625,0.0,4022.557373046875,0.9060474634170532,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930811047554016,0.3741406500339508,0.3408175408840179,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520727634429932,0.5259420871734619,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553203105926514,0.5281381011009216,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.3499266505241394,0.3358540832996368,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.228450134396553,1.050376057624817,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229392051697,0.3812280297279358,0.3812280297279358,1.0,1.0,-3.3397445678710938,0.9487769603729248,2.390967607498169,0.1939375847578048,0.905519962310791,0.905519962310791,0.0,211.6641082763672,220.0,44315.640625,0.0,3329.73095703125,1.0,280.65777587890625,283.55206298828125,291.2572326660156,294.10418701171875,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814993739128112,1.0,0.0,0.0,3.663259744644165,3.6632838249206543,8.954239660852181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.47119140625,0.0,1546.306396484375,1895.4371337890625,0.0,4141.7431640625,0.9080848693847656,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930811047554016,0.3741406500339508,0.3408175408840179,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991940021514893,0.5520727634429932,0.5259420871734619,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080313205719,0.7553203105926514,0.5281381011009216,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.3499266505241394,0.3358540832996368,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.675018310546875,0.228450134396553,1.050376057624817,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229392051697,0.3812280297279358,0.3812280297279358,1.0,1.0,-3.3397445678710938,0.9487769603729248,2.390967607498169,0.1939375847578048,0.905519962310791,0.905519962310791,0.0,211.6641082763672,220.0,44315.640625,0.0,3329.73095703125,1.0,280.65777587890625,283.55206298828125,291.2572326660156,294.10418701171875,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814993739128112,1.0,0.0,0.0,3.663259744644165,3.6632838249206543,8.954239660852181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.47119140625,0.0,1546.306396484375,1895.4371337890625,0.0,4141.7431640625,0.9080848693847656,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906412482261658,0.3732979595661163,0.3403180241584778,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477222442627,0.5510455369949341,0.5252618193626404,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966092705726624,0.7560465931892395,0.5288856625556946,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445763587952,0.349698394536972,0.335872083902359,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168363571167,0.2283205986022949,1.0507545471191406,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476089954376221,0.3810090124607086,0.3810090124607086,1.0,1.0,-3.339707612991333,0.9481255412101746,2.3915820121765137,0.1933084577322006,0.9042178988456726,0.9042178988456726,0.0,213.76695251464844,220.0,45327.46875,0.0,3341.63330078125,1.0,280.4008178710937,283.374755859375,291.29150390625,294.2632141113281,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991702437400818,1.0,0.0,0.0,3.665335178375244,3.665359258651733,8.96438848485559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.09423828125,0.0,1549.3863525390625,1895.4371337890625,0.0,4229.5859375,0.9085811376571656,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876601815223694,0.3722201883792877,0.339504987001419,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932158350944519,0.5497421026229858,0.5242187976837158,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678556919098,0.7564947009086609,0.529306948184967,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.770900309085846,0.3492412269115448,0.3356155753135681,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.671126663684845,0.2279893308877945,1.0500870943069458,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.648459792137146,0.3807200789451599,0.3807200789451599,1.0,1.0,-3.336875438690185,0.9463497400283812,2.390525579452514,0.1921643316745758,0.9034064412117004,0.9034064412117004,0.0,216.09713745117188,223.0,45423.58203125,0.0,3348.45751953125,1.0,280.3580017089844,283.3232727050781,291.26776123046875,294.2046813964844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969952702522278,1.0,0.0,0.0,3.665200471878052,3.665224552154541,8.963730238065182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.38330078125,0.0,1549.8809814453125,1895.4371337890625,0.0,4274.61181640625,0.9086384177207948,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815424799919128,0.3696987330913543,0.3375513553619385,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865473866462708,0.546676516532898,0.5216891765594482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.990585446357727,0.7569102048873901,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658179998397827,0.3479256629943847,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398908615112,0.2269450426101684,1.0469251871109009,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496149301528931,0.3801421821117401,0.3801421821117401,1.0,1.0,-3.32724404335022,0.9414510726928712,2.3857929706573486,0.1893762648105621,0.8987154960632324,0.8987154960632324,0.0,220.64422607421875,226.0,46415.10546875,0.0,3352.384521484375,1.0,280.05810546875,283.0936584472656,291.2818908691406,294.2764587402344,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837335586548,3.658397436141968,8.930367698667396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.67626953125,0.0,1544.018798828125,1895.4371337890625,0.0,4300.0,0.9072689414024352,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815424799919128,0.3696987330913543,0.3375513553619385,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865473866462708,0.546676516532898,0.5216891765594482,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.990585446357727,0.7569102048873901,0.5298518538475037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658179998397827,0.3479256629943847,0.3347020745277405,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398908615112,0.2269450426101684,1.0469251871109009,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496149301528931,0.3801421821117401,0.3801421821117401,1.0,1.0,-3.32724404335022,0.9414510726928712,2.3857929706573486,0.1893762648105621,0.8987154960632324,0.8987154960632324,0.0,220.64422607421875,226.0,46415.10546875,0.0,3352.384521484375,1.0,280.05810546875,283.0936584472656,291.2818908691406,294.2764587402344,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65837335586548,3.658397436141968,8.930367698667396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.67626953125,0.0,1544.018798828125,1895.4371337890625,0.0,4300.0,0.9072689414024352,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7774611115455627,0.368638813495636,0.3362724184989929,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819435238838196,0.5450121760368347,0.519780158996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881859421730042,0.7594438195228577,0.5312020182609558,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624269127845764,0.347499132156372,0.3341045081615448,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835699081421,0.2264527082443237,1.0442626476287842,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768310546875,1.0,0.6505649089813232,0.3795643150806427,0.3795643150806427,1.0,1.0,-3.321098566055298,0.9377330541610718,2.383365631103516,0.1867560893297195,0.8990294933319092,0.8990294933319092,0.0,223.83914184570312,229.0,45213.1875,0.0,3356.5537109375,1.0,280.3422241210937,283.2972717285156,291.1778869628906,294.0428771972656,293.1499938964844,293.1499938964844,280.6499938964844,36113.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953352808952332,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906193329494272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.46875,0.0,1537.827880859375,1895.4371337890625,0.0,4260.5322265625,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7774611115455627,0.368638813495636,0.3362724184989929,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819435238838196,0.5450121760368347,0.519780158996582,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9881859421730042,0.7594438195228577,0.5312020182609558,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624269127845764,0.347499132156372,0.3341045081615448,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835699081421,0.2264527082443237,1.0442626476287842,284.8757629394531,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768310546875,1.0,0.6505649089813232,0.3795643150806427,0.3795643150806427,1.0,1.0,-3.321098566055298,0.9377330541610718,2.383365631103516,0.1867560893297195,0.8990294933319092,0.8990294933319092,0.0,223.83914184570312,229.0,45213.1875,0.0,3356.5537109375,1.0,280.3422241210937,283.2972717285156,291.1778869628906,294.0428771972656,293.1499938964844,293.1499938964844,280.6499938964844,36113.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953352808952332,1.0,0.0,0.0,3.6534183025360094,3.6534423828125,8.906193329494272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.46875,0.0,1537.827880859375,1895.4371337890625,0.0,4260.5322265625,0.9061288833618164,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761061787605286,0.3688797056674957,0.3363226652145386,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.988136351108551,0.7636262774467468,0.5339191555976868,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.348168671131134,0.3345766961574554,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432527780532,1.0454163551330566,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793409764766693,0.3793409764766693,1.0,1.0,-3.3258578777313232,0.9386482238769532,2.38720965385437,0.1864095777273178,0.9020131230354308,0.9020131230354308,0.0,225.6507873535156,232.0,44113.97265625,0.0,3377.69287109375,1.0,280.64178466796875,283.52294921875,291.1446533203125,293.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981759786605835,1.0,0.0,0.0,3.6554999351501465,3.6555237770080566,8.916344427234435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.59326171875,0.0,1538.7548828125,1895.4371337890625,0.0,4144.00146484375,0.906474769115448,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761061787605286,0.3688797056674957,0.3363226652145386,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801103234291077,0.5447796583175659,0.5193528532981873,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.988136351108551,0.7636262774467468,0.5339191555976868,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.348168671131134,0.3345766961574554,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622271537780762,0.2268432527780532,1.0454163551330566,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521618366241455,0.3793409764766693,0.3793409764766693,1.0,1.0,-3.3258578777313232,0.9386482238769532,2.38720965385437,0.1864095777273178,0.9020131230354308,0.9020131230354308,0.0,225.6507873535156,232.0,44113.97265625,0.0,3377.69287109375,1.0,280.64178466796875,283.52294921875,291.1446533203125,293.9193725585937,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981759786605835,1.0,0.0,0.0,3.6554999351501465,3.6555237770080566,8.916344427234435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.59326171875,0.0,1538.7548828125,1895.4371337890625,0.0,4144.00146484375,0.906474769115448,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736780047416687,0.3679146766662597,0.3359784185886383,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434468984603882,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869730472564696,0.7658751010894775,0.5360247492790222,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993973255157,0.334992378950119,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869429826736,1.0470024347305298,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540308594703674,0.3791176080703735,0.3791176080703735,1.0,1.0,-3.3295366764068604,0.939219057559967,2.390317440032959,0.1862470358610153,0.8999980688095093,0.8999980688095093,0.0,228.36502075195312,235.0,45241.48046875,0.0,3401.519287109375,1.0,280.3577880859375,283.3193054199219,291.2285461425781,294.1340026855469,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993094801902771,1.0,0.0,0.0,3.6545703411102295,3.654594421386719,8.911810596146097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.78759765625,0.0,1538.59375,1895.4371337890625,0.0,4241.4677734375,0.9063217043876648,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736780047416687,0.3679146766662597,0.3359784185886383,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772430419921875,0.5434468984603882,0.5186384916305542,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869730472564696,0.7658751010894775,0.5360247492790222,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.759701132774353,0.3481993973255157,0.334992378950119,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869429826736,1.0470024347305298,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540308594703674,0.3791176080703735,0.3791176080703735,1.0,1.0,-3.3295366764068604,0.939219057559967,2.390317440032959,0.1862470358610153,0.8999980688095093,0.8999980688095093,0.0,228.36502075195312,235.0,45241.48046875,0.0,3401.519287109375,1.0,280.3577880859375,283.3193054199219,291.2285461425781,294.1340026855469,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993094801902771,1.0,0.0,0.0,3.6545703411102295,3.654594421386719,8.911810596146097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.78759765625,0.0,1538.59375,1895.4371337890625,0.0,4241.4677734375,0.9063217043876648,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.77155601978302,0.3669333159923553,0.3353378474712372,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749012351036072,0.5422488451004028,0.5177761912345886,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855359792709352,0.766309916973114,0.5365596413612366,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580479383468628,0.3478279113769531,0.3348541855812073,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121720314026,0.2266122251749038,1.0466320514678955,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547831892967224,0.3790059387683868,0.3790059387683868,1.0,1.0,-3.327766180038452,0.9383018612861632,2.3894643783569336,0.1857566833496093,0.8974000215530396,0.8974000215530396,0.0,230.24703979492188,235.0,46210.5546875,0.0,3408.150146484375,1.0,280.10113525390625,283.1439819335937,291.2645263671875,294.2906494140625,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651411533355713,3.651435613632202,8.896411145542515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.271484375,0.0,1535.91162109375,1895.4371337890625,0.0,4300.0,0.9056544899940492,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689509987831116,0.3657343685626983,0.3344042599201202,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720752596855164,0.5407976508140564,0.5165791511535645,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616054058075,0.7664645314216614,0.5367741584777832,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666633605957,0.3472521007061004,0.3344693183898926,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.226160243153572,1.0453447103500366,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553468704223633,0.3787793815135956,0.3787793815135956,1.0,1.0,-3.3234548568725586,0.9362255334854126,2.3872294425964355,0.1846665740013122,0.8953022360801697,0.8953022360801697,0.0,232.37673950195312,238.0,46272.796875,0.0,3410.354248046875,1.0,280.0581359863281,283.09454345703125,291.2577819824219,294.2402648925781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645847797393799,3.645871877670288,8.86932127741602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.66162109375,0.0,1530.4371337890625,1895.4371337890625,0.0,4300.0,0.9045066833496094,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654273509979248,0.3647889196872711,0.3332584500312805,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392892956733704,0.5148570537567139,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689475417137146,0.5381067991256714,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521916389465,0.3470059335231781,0.334071010351181,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546387076377869,0.2258403599262237,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564663648605347,0.378326267004013,0.378326267004013,1.0,1.0,-3.318981885910034,0.933426558971405,2.3855552673339844,0.1826726198196411,0.8956190347671509,0.8956190347671509,0.0,235.51290893554688,241.0,45093.3359375,0.0,3417.90087890625,1.0,280.3421325683594,283.3001708984375,291.16119384765625,294.016357421875,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943383932113647,1.0,0.0,0.0,3.63981032371521,3.63983416557312,8.839970178087242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.19677734375,0.0,1522.921142578125,1895.4371337890625,0.0,4252.05810546875,0.9031082391738892,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654273509979248,0.3647889196872711,0.3332584500312805,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680886030197144,0.5392892956733704,0.5148570537567139,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.981384813785553,0.7689475417137146,0.5381067991256714,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521916389465,0.3470059335231781,0.334071010351181,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546387076377869,0.2258403599262237,1.043569564819336,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564663648605347,0.378326267004013,0.378326267004013,1.0,1.0,-3.318981885910034,0.933426558971405,2.3855552673339844,0.1826726198196411,0.8956190347671509,0.8956190347671509,0.0,235.51290893554688,241.0,45093.3359375,0.0,3417.90087890625,1.0,280.3421325683594,283.3001708984375,291.16119384765625,294.016357421875,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943383932113647,1.0,0.0,0.0,3.63981032371521,3.63983416557312,8.839970178087242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.19677734375,0.0,1522.921142578125,1895.4371337890625,0.0,4252.05810546875,0.9031082391738892,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642160058021545,0.3650642335414886,0.3333543837070465,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066074371338,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730175852775574,0.540755569934845,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.3477676212787628,0.3346482515335083,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179421424865,1.0452022552490234,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778731226921081,0.3778731226921081,1.0,1.0,-3.324497699737549,0.933947503566742,2.390550136566162,0.181840717792511,0.8986078500747681,0.8986078500747681,0.0,237.4084930419922,244.0,44004.8125,0.0,3441.339599609375,1.0,280.64166259765625,283.5267333984375,291.1310729980469,293.89813232421875,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808421730995178,1.0,0.0,0.0,3.641380786895752,3.641404628753662,8.84759970176674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.4541015625,0.0,1523.160400390625,1895.4371337890625,0.0,4136.0400390625,0.903327226638794,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642160058021545,0.3650642335414886,0.3333543837070465,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.866422712802887,0.5391066074371338,0.5144970417022705,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344759464264,0.7730175852775574,0.540755569934845,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449659347534,0.3477676212787628,0.3346482515335083,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179421424865,1.0452022552490234,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581840515136719,0.3778731226921081,0.3778731226921081,1.0,1.0,-3.324497699737549,0.933947503566742,2.390550136566162,0.181840717792511,0.8986078500747681,0.8986078500747681,0.0,237.4084930419922,244.0,44004.8125,0.0,3441.339599609375,1.0,280.64166259765625,283.5267333984375,291.1310729980469,293.89813232421875,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808421730995178,1.0,0.0,0.0,3.641380786895752,3.641404628753662,8.84759970176674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.4541015625,0.0,1523.160400390625,1895.4371337890625,0.0,4136.0400390625,0.903327226638794,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636005282402039,0.3657252192497253,0.3339504897594452,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394262671470642,0.5147777795791626,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775849103927612,0.5438879728317261,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489345014095306,0.3357456624507904,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337360143661,1.0489171743392944,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952216148376,0.3775597512722015,0.3775597512722015,1.0,1.0,-3.3351035118103027,0.9365432262420654,2.3985602855682373,0.1820639222860336,0.904163420200348,0.904163420200348,0.0,239.2713623046875,247.0,43051.48046875,0.0,3476.435546875,1.0,280.94171142578125,283.7562561035156,291.1288757324219,293.8294982910156,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968152403831482,1.0,0.0,0.0,3.65181040763855,3.651834487915039,8.898355758901744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.5888671875,0.0,1532.9576416015625,1895.4371337890625,0.0,4024.914794921875,0.9054985642433168,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636005282402039,0.3657252192497253,0.3339504897594452,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653640747070312,0.5394262671470642,0.5147777795791626,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817939400672911,0.7775849103927612,0.5438879728317261,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521171569824219,0.3489345014095306,0.3357456624507904,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337360143661,1.0489171743392944,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952216148376,0.3775597512722015,0.3775597512722015,1.0,1.0,-3.3351035118103027,0.9365432262420654,2.3985602855682373,0.1820639222860336,0.904163420200348,0.904163420200348,0.0,239.2713623046875,247.0,43051.48046875,0.0,3476.435546875,1.0,280.94171142578125,283.7562561035156,291.1288757324219,293.8294982910156,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968152403831482,1.0,0.0,0.0,3.65181040763855,3.651834487915039,8.898355758901744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.5888671875,0.0,1532.9576416015625,1895.4371337890625,0.0,4024.914794921875,0.9054985642433168,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609928250312805,0.3646732270717621,0.3336452543735504,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380789637565613,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801631569862366,0.7796178460121155,0.5459510684013367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489293456077575,0.3362612724304199,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349979400635,0.2270787060260772,1.050704002380371,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256274223328,0.3772463500499725,0.3772463500499725,1.0,1.0,-3.33929181098938,0.9370009303092957,2.4022908210754395,0.1818709224462509,0.9045619964599608,0.9045619964599608,0.0,242.6466064453125,250.0,44165.2265625,0.0,3505.380615234375,1.0,280.65777587890625,283.5448913574219,291.2193603515625,294.0577087402344,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816741347312928,1.0,0.0,0.0,3.66015887260437,3.6601829528808594,8.939086910686456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.12158203125,0.0,1542.9625244140625,1895.4371337890625,0.0,4143.2587890625,0.9074017405509948,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609928250312805,0.3646732270717621,0.3336452543735504,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623297214508057,0.5380789637565613,0.5141853094100952,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801631569862366,0.7796178460121155,0.5459510684013367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489293456077575,0.3362612724304199,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520349979400635,0.2270787060260772,1.050704002380371,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256274223328,0.3772463500499725,0.3772463500499725,1.0,1.0,-3.33929181098938,0.9370009303092957,2.4022908210754395,0.1818709224462509,0.9045619964599608,0.9045619964599608,0.0,242.6466064453125,250.0,44165.2265625,0.0,3505.380615234375,1.0,280.65777587890625,283.5448913574219,291.2193603515625,294.0577087402344,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816741347312928,1.0,0.0,0.0,3.66015887260437,3.6601829528808594,8.939086910686456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.12158203125,0.0,1542.9625244140625,1895.4371337890625,0.0,4143.2587890625,0.9074017405509948,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587155699729919,0.3635458648204803,0.3329162299633026,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.859844446182251,0.5367540717124939,0.5132531523704529,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783532023429872,0.7798251509666443,0.5463657975196838,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483966946601868,0.3484179973602295,0.3360421359539032,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427028656006,0.2266236692667007,1.0497832298278809,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635169982910156,0.377089649438858,0.377089649438858,1.0,1.0,-3.3364291191101074,0.9355853796005248,2.400843858718872,0.1812227517366409,0.9031455516815186,0.9031455516815186,0.0,244.9002227783203,250.0,45144.00390625,0.0,3511.551025390625,1.0,280.4009094238281,283.36590576171875,291.2529602050781,294.214599609375,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918391704559326,1.0,0.0,0.0,3.661868810653688,3.661892890930176,8.947441187956429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.0478515625,0.0,1545.6470947265625,1895.4371337890625,0.0,4230.75390625,0.9078174829483032,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559702396392822,0.3621543347835541,0.3318479359149933,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568958044052124,0.5351211428642273,0.5119290947914124,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760275483131408,0.77969890832901,0.5464171171188354,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461526393890381,0.3476456999778747,0.3355160355567932,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482088565826416,0.2259280234575271,1.0476279258728027,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640359163284302,0.3768562972545624,0.3768562972545624,1.0,1.0,-3.330394506454468,0.9329084753990172,2.3974862098693848,0.1800151318311691,0.9021958708763124,0.9021958708763124,0.0,247.3817443847656,253.0,45202.8828125,0.0,3511.624755859375,1.0,280.3580322265625,283.31231689453125,291.2279968261719,294.1531677246094,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970534443855286,1.0,0.0,0.0,3.661300659179688,3.6613247394561768,8.944664386945078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.41748046875,0.0,1545.679931640625,1895.4371337890625,0.0,4275.10498046875,0.9077799320220948,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503090500831604,0.3589377403259277,0.3293157815933227,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8508391380310059,0.5313165187835693,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710753560066224,0.778861403465271,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414261102676392,0.3456231653690338,0.3339852690696716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435842514038086,0.2240628004074096,1.041040062904358,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260883331299,0.376389592885971,0.376389592885971,1.0,1.0,-3.3134450912475586,0.9259119629859924,2.387533187866211,0.1770255863666534,0.8971526622772217,0.8971526622772217,0.0,252.20806884765625,256.0,46102.98828125,0.0,3499.660888671875,1.0,280.05816650390625,283.07781982421875,291.2380065917969,294.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,36233.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334617614746,3.6533586978912354,8.905785193746851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.7314453125,0.0,1538.6309814453125,1895.4371337890625,0.0,4300.0,0.906162440776825,1.0,0.0,3.0,1.0,0.0
