time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503090500831604,0.3589377403259277,0.3293157815933227,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8508391380310059,0.5313165187835693,0.5087553858757019,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710753560066224,0.778861403465271,0.5461409091949463,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414261102676392,0.3456231653690338,0.3339852690696716,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435842514038086,0.2240628004074096,1.041040062904358,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644260883331299,0.376389592885971,0.376389592885971,1.0,1.0,-3.3134450912475586,0.9259119629859924,2.387533187866211,0.1770255863666534,0.8971526622772217,0.8971526622772217,0.0,252.20806884765625,256.0,46102.98828125,0.0,3499.660888671875,1.0,280.05816650390625,283.07781982421875,291.2380065917969,294.2162780761719,293.1499938964844,293.1499938964844,280.3500061035156,36233.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653334617614746,3.6533586978912354,8.905785193746851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.7314453125,0.0,1538.6309814453125,1895.4371337890625,0.0,4300.0,0.906162440776825,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234655380249,0.3570782244205475,0.3273693919181824,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854075431824,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.967827558517456,0.7801210284233093,0.5466309785842896,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379535436630249,0.3444006443023681,0.3326844871044159,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438075304031,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890308380127,0.3759228587150574,0.3759228587150574,1.0,1.0,-3.299006223678589,0.9197642207145692,2.379241943359375,0.1741148382425308,0.8969994783401489,0.8969994783401489,0.0,255.658432006836,244.0,44797.44140625,0.0,3485.80517578125,1.0,280.3421630859375,283.275634765625,291.1286926269531,293.9713439941406,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946209788322448,1.0,0.0,0.0,3.6468758583068848,3.646899700164795,8.874322929841583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.9599609375,0.0,1530.855224609375,1895.4371337890625,0.0,4254.46142578125,0.9046928286552428,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.746234655380249,0.3570782244205475,0.3273693919181824,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463688492774963,0.5287854075431824,0.5060901045799255,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.967827558517456,0.7801210284233093,0.5466309785842896,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379535436630249,0.3444006443023681,0.3326844871044159,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226438075304031,1.0344663858413696,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890308380127,0.3759228587150574,0.3759228587150574,1.0,1.0,-3.299006223678589,0.9197642207145692,2.379241943359375,0.1741148382425308,0.8969994783401489,0.8969994783401489,0.0,255.658432006836,244.0,44797.44140625,0.0,3485.80517578125,1.0,280.3421630859375,283.275634765625,291.1286926269531,293.9713439941406,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946209788322448,1.0,0.0,0.0,3.6468758583068848,3.646899700164795,8.874322929841583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.9599609375,0.0,1530.855224609375,1895.4371337890625,0.0,4254.46142578125,0.9046928286552428,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484724521636963,0.3564611971378326,0.3264343738555908,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275902152061462,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830051183700562,0.5482834577560425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442023396492004,0.3321152329444885,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225930213928,1.0300347805023191,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498692512512,0.3759112060070038,0.3759112060070038,1.0,1.0,-3.291987180709839,0.9173520803451538,2.3746352195739746,0.1734234988689422,0.8993620872497559,0.8993620872497559,0.0,250.8816833496093,232.0,43558.97265625,0.0,3442.824951171875,1.0,280.6417236328125,283.49371337890625,291.0892944335937,293.8343811035156,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801658987998962,1.0,0.0,0.0,3.647052764892578,3.647076606750488,8.875184107637324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.73974609375,0.0,1529.7440185546875,1895.4371337890625,0.0,4130.1650390625,0.9046194553375244,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484724521636963,0.3564611971378326,0.3264343738555908,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488699793815613,0.5275902152061462,0.5045405626296997,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726439118385316,0.7830051183700562,0.5482834577560425,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403857111930847,0.3442023396492004,0.3321152329444885,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225930213928,1.0300347805023191,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.6608498692512512,0.3759112060070038,0.3759112060070038,1.0,1.0,-3.291987180709839,0.9173520803451538,2.3746352195739746,0.1734234988689422,0.8993620872497559,0.8993620872497559,0.0,250.8816833496093,232.0,43558.97265625,0.0,3442.824951171875,1.0,280.6417236328125,283.49371337890625,291.0892944335937,293.8343811035156,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801658987998962,1.0,0.0,0.0,3.647052764892578,3.647076606750488,8.875184107637324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.73974609375,0.0,1529.7440185546875,1895.4371337890625,0.0,4130.1650390625,0.9046194553375244,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541395425796509,0.3564142882823944,0.3259589076042175,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.786535382270813,0.55036860704422,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.344587504863739,0.3320136666297912,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219298928976059,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3758995532989502,0.3758995532989502,1.0,1.0,-3.2895236015319824,0.9164906144142152,2.373033046722412,0.1733101308345794,0.9041024446487428,0.9041024446487428,0.0,242.020263671875,220.0,42411.0625,0.0,3387.443603515625,1.0,280.9417419433594,283.7132263183594,291.0784606933594,293.7462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966114103794098,1.0,0.0,0.0,3.655212879180908,3.6552369594573975,8.914944942262082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.0087890625,0.0,1537.2156982421875,1895.4371337890625,0.0,4006.896484375,0.9063004851341248,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541395425796509,0.3564142882823944,0.3259589076042175,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552094101905823,0.5270580053329468,0.5035659670829773,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812330603599548,0.786535382270813,0.55036860704422,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461400032043457,0.344587504863739,0.3320136666297912,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219298928976059,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558454632759094,0.3758995532989502,0.3758995532989502,1.0,1.0,-3.2895236015319824,0.9164906144142152,2.373033046722412,0.1733101308345794,0.9041024446487428,0.9041024446487428,0.0,242.020263671875,220.0,42411.0625,0.0,3387.443603515625,1.0,280.9417419433594,283.7132263183594,291.0784606933594,293.7462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966114103794098,1.0,0.0,0.0,3.655212879180908,3.6552369594573975,8.914944942262082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.0087890625,0.0,1537.2156982421875,1895.4371337890625,0.0,4006.896484375,0.9063004851341248,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574423551559448,0.3559236526489258,0.3256233632564544,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589538335800171,0.5263540744781494,0.5030052065849304,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.985763132572174,0.7874915599822998,0.5512441992759705,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.749534547328949,0.3445172309875488,0.3319467902183532,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.6491321325302124,0.2217410504817962,1.0262807607650757,285.0682067871094,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611877441406,1.0,0.6530194878578186,0.3758937418460846,0.3758937418460846,1.0,1.0,-3.288013458251953,0.915960967540741,2.3720524311065674,0.1733385026454925,0.903678297996521,0.903678297996521,0.0,237.07861328125,220.0,43358.51171875,0.0,3356.277099609375,1.0,280.6984558105469,283.5481872558594,291.1578063964844,293.9740905761719,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734110832214355,1.0,0.0,0.0,3.6589105129241934,3.658934593200684,8.932990454013634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.32177734375,0.0,1541.7205810546875,1895.4371337890625,0.0,4071.19091796875,0.9071101546287536,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601175308227539,0.3549273014068603,0.3247430920600891,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621346354484558,0.5251230597496033,0.501874566078186,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895107746124268,0.7877141237258911,0.5514560341835022,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.752451479434967,0.3440636992454529,0.3314943015575409,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6515330672264099,0.2212696820497512,1.023883581161499,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498262882232666,0.375780701637268,0.375780701637268,1.0,1.0,-3.282431364059448,0.9137890934944152,2.3686423301696777,0.1726467162370681,0.9036116003990172,0.9036116003990172,0.0,232.42616271972656,208.0,43425.86328125,0.0,3317.60986328125,1.0,280.6578063964844,283.4966125488281,291.1632995605469,293.9602966308594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978450894355774,1.0,0.0,0.0,3.660666942596436,3.660691022872925,8.94156812591973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.93994140625,0.0,1544.1239013671875,1895.4371337890625,0.0,4115.2431640625,0.9075677394866944,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649219036102295,0.3521211445331573,0.3221499919891357,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217268466949463,0.4986399412155151,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870303988456726,0.5509850978851318,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424159586429596,0.3298372030258178,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197193056344986,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424650549888611,0.375554621219635,0.375554621219635,1.0,1.0,-3.263707637786865,0.9069007635116576,2.356806993484497,0.1703476011753082,0.9002310633659363,0.9002310633659363,0.0,223.10064697265625,196.0,44330.34765625,0.0,3223.812255859375,1.0,280.358154296875,283.2582397460937,291.166259765625,294.0419616699219,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929568767547609,1.0,0.0,0.0,3.65827751159668,3.658301591873169,8.929899877330172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.8994140625,0.0,1543.0211181640625,1895.4371337890625,0.0,4240.2919921875,0.9071677327156068,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649219036102295,0.3521211445331573,0.3221499919891357,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680629730224609,0.5217268466949463,0.4986399412155151,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.99619722366333,0.7870303988456726,0.5509850978851318,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424159586429596,0.3298372030258178,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197193056344986,1.0162595510482788,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424650549888611,0.375554621219635,0.375554621219635,1.0,1.0,-3.263707637786865,0.9069007635116576,2.356806993484497,0.1703476011753082,0.9002310633659363,0.9002310633659363,0.0,223.10064697265625,196.0,44330.34765625,0.0,3223.812255859375,1.0,280.358154296875,283.2582397460937,291.166259765625,294.0419616699219,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929568767547609,1.0,0.0,0.0,3.65827751159668,3.658301591873169,8.929899877330172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.8994140625,0.0,1543.0211181640625,1895.4371337890625,0.0,4240.2919921875,0.9071677327156068,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688380479812622,0.3486904799938202,0.3189257681369781,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947375297546,0.5175548791885376,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.785821259021759,0.545799970626831,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624272108078003,0.3401069045066833,0.327508807182312,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749987363815,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336760520935059,0.3753285408020019,0.3753285408020019,1.0,1.0,-3.2324256896972656,0.8957971334457397,2.3366286754608154,0.1674493849277496,0.8940394520759583,0.8940394520759583,0.0,214.2398376464844,184.0,45065.7890625,0.0,3107.37255859375,1.0,280.0582275390625,283.0163879394531,291.153076171875,294.07745361328125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460697650909424,3.646093845367432,8.870400733940187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.4033203125,0.0,1531.4144287109375,1895.4371337890625,0.0,4300.0,0.9046159386634828,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688380479812622,0.3486904799938202,0.3189257681369781,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947375297546,0.5175548791885376,0.4945957958698272,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.785821259021759,0.545799970626831,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624272108078003,0.3401069045066833,0.327508807182312,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592016220092773,0.2175749987363815,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336760520935059,0.3753285408020019,0.3753285408020019,1.0,1.0,-3.2324256896972656,0.8957971334457397,2.3366286754608154,0.1674493849277496,0.8940394520759583,0.8940394520759583,0.0,214.2398376464844,184.0,45065.7890625,0.0,3107.37255859375,1.0,280.0582275390625,283.0163879394531,291.153076171875,294.07745361328125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6460697650909424,3.646093845367432,8.870400733940187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.4033203125,0.0,1531.4144287109375,1895.4371337890625,0.0,4300.0,0.9046159386634828,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7739633917808533,0.3465766012668609,0.3163143992424011,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792729377746582,0.514604926109314,0.4910824596881866,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890795469284058,0.530775785446167,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7679378986358643,0.3385661542415619,0.3254485130310058,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632834672927856,0.2158934026956558,0.995868444442749,284.7466735839844,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.74658203125,1.0,0.623551070690155,0.3755194544792175,0.3755194544792175,1.0,1.0,-3.1935245990753174,0.8833871483802795,2.3101375102996826,0.1632754504680633,0.8924742341041565,0.8924742341041565,0.0,204.6360626220703,172.0,43514.84375,0.0,2970.9375,1.0,280.3420715332031,283.2021179199219,291.0375366210937,293.8073425292969,293.1499938964844,293.1499938964844,280.6499938964844,36293.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989371120929718,1.0,0.0,0.0,3.6345374584198,3.63456130027771,8.814375860310975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.14599609375,0.0,1518.2183837890625,1895.4371337890625,0.0,4209.63330078125,0.9020277857780457,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7739633917808533,0.3465766012668609,0.3163143992424011,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.8792729377746582,0.514604926109314,0.4910824596881866,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.9990000128746032,0.7890795469284058,0.530775785446167,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.7679378986358643,0.3385661542415619,0.3254485130310058,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.6632834672927856,0.2158934026956558,0.995868444442749,284.7466735839844,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.74658203125,1.0,0.623551070690155,0.3755194544792175,0.3755194544792175,1.0,1.0,-3.1935245990753174,0.8833871483802795,2.3101375102996826,0.1632754504680633,0.8924742341041565,0.8924742341041565,0.0,204.6360626220703,172.0,43514.84375,0.0,2970.9375,1.0,280.3420715332031,283.2021179199219,291.0375366210937,293.8073425292969,293.1499938964844,293.1499938964844,280.6499938964844,36293.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989371120929718,1.0,0.0,0.0,3.6345374584198,3.63456130027771,8.814375860310975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.14599609375,0.0,1518.2183837890625,1895.4371337890625,0.0,4209.63330078125,0.9020277857780457,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822673916816711,0.3456757068634033,0.3149487674236297,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483342170715,0.4889162480831146,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160608291626,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.776356041431427,0.3379986584186554,0.324350357055664,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254696607589,0.989382028579712,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485964775085,0.3757103979587555,0.3757103979587555,1.0,1.0,-3.1577672958374023,0.871992290019989,2.285774946212769,0.1601126044988632,0.8931964635848999,0.8931964635848999,0.0,193.6399078369141,160.0,42027.21484375,0.0,2837.3564453125,1.0,280.6416015625,283.4078674316406,290.99383544921875,293.6516418457031,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716676473617554,1.0,0.0,0.0,3.628818035125733,3.6288418769836426,8.786657303971879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.625,0.0,1510.7685546875,1895.4371337890625,0.0,4055.883056640625,0.9006510972976685,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822673916816711,0.3456757068634033,0.3149487674236297,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887184262275696,0.5129483342170715,0.4889162480831146,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965160608291626,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.776356041431427,0.3379986584186554,0.324350357055664,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254696607589,0.989382028579712,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129485964775085,0.3757103979587555,0.3757103979587555,1.0,1.0,-3.1577672958374023,0.871992290019989,2.285774946212769,0.1601126044988632,0.8931964635848999,0.8931964635848999,0.0,193.6399078369141,160.0,42027.21484375,0.0,2837.3564453125,1.0,280.6416015625,283.4078674316406,290.99383544921875,293.6516418457031,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716676473617554,1.0,0.0,0.0,3.628818035125733,3.6288418769836426,8.786657303971879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.625,0.0,1510.7685546875,1895.4371337890625,0.0,4055.883056640625,0.9006510972976685,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872216105461121,0.3454270362854004,0.314453661441803,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943132162094116,0.5123610496520996,0.4880692362785339,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012261986732483,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813758254051208,0.3379165232181549,0.3239975571632385,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424964904785,0.2148004323244094,0.9870821237564088,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075738668441772,0.3758058547973633,0.3758058547973633,1.0,1.0,-3.140756368637085,0.8665728569030762,2.274183511734009,0.1586268693208694,0.894933819770813,0.894933819770813,0.0,187.8969268798828,160.0,40896.8203125,0.0,2772.02880859375,1.0,280.89813232421875,283.5746765136719,290.959716796875,293.4967041015625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607051610946656,1.0,0.0,0.0,3.628518581390381,3.628542423248291,8.78520722835674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.07958984375,0.0,1509.6170654296875,1895.4371337890625,0.0,3958.869140625,0.9005436897277832,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.792802095413208,0.3452953994274139,0.314134418964386,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005703330039978,0.5119143724441528,0.4874269664287567,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064807057380676,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870106101036072,0.3379549980163574,0.3238032758235931,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310144424438,0.2147059440612793,0.985487163066864,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021895408630371,0.376095563173294,0.376095563173294,1.0,1.0,-3.124547243118286,0.8619208335876465,2.26262640953064,0.1577278673648834,0.8961047530174255,0.8961047530174255,0.0,182.0133514404297,163.0,40637.640625,0.0,2708.18798828125,1.0,280.9415283203125,283.614990234375,290.9765625,293.5427551269531,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546284079551696,1.0,0.0,0.0,3.630481719970703,3.630505561828613,8.794715427029587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.05224609375,0.0,1511.1197509765625,1895.4371337890625,0.0,3904.56103515625,0.9008880257606506,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996753454208374,0.3452480733394623,0.3137966692447662,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083157181739808,0.5112940073013306,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171641826629639,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382721543312073,0.3237837255001068,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.214793711900711,0.9843295216560364,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766749501228332,0.3766749501228332,1.0,1.0,-3.1063177585601807,0.857424259185791,2.2488934993743896,0.1573295444250106,0.9014905095100404,0.9014905095100404,0.0,175.22384643554688,166.0,39553.8203125,0.0,2636.21826171875,1.0,281.2416076660156,283.8358154296875,290.9664306640625,293.45977783203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394474625587464,1.0,0.0,0.0,3.6407318115234375,3.640755653381348,8.844446597322531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.09521484375,0.0,1520.697265625,1895.4371337890625,0.0,3767.419189453125,0.903021275997162,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996753454208374,0.3452480733394623,0.3137966692447662,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083157181739808,0.5112940073013306,0.4865162968635559,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171641826629639,0.4785538017749786,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941082119941711,0.3382721543312073,0.3237837255001068,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851089000701904,0.214793711900711,0.9843295216560364,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766749501228332,0.3766749501228332,1.0,1.0,-3.1063177585601807,0.857424259185791,2.2488934993743896,0.1573295444250106,0.9014905095100404,0.9014905095100404,0.0,175.22384643554688,166.0,39553.8203125,0.0,2636.21826171875,1.0,281.2416076660156,283.8358154296875,290.9664306640625,293.45977783203125,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394474625587464,1.0,0.0,0.0,3.6407318115234375,3.640755653381348,8.844446597322531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.09521484375,0.0,1520.697265625,1895.4371337890625,0.0,3767.419189453125,0.903021275997162,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016713857650757,0.343680202960968,0.3127809166908264,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.5091793537139893,0.4849492609500885,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242421746253967,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561535358429,0.3233880996704101,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196893692016,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.37725430727005,0.37725430727005,1.0,1.0,-3.094597101211548,0.855076253414154,2.239520788192749,0.1579060107469558,0.90143883228302,0.90143883228302,0.0,172.4274139404297,169.0,40412.00390625,0.0,2598.6240234375,1.0,280.9578552246094,283.60894775390625,291.04913330078125,293.6645812988281,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523970484733582,1.0,0.0,0.0,3.648272752761841,3.64829683303833,8.88112367647409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.23974609375,0.0,1529.8973388671875,1895.4371337890625,0.0,3884.530517578125,0.9047560095787048,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016713857650757,0.343680202960968,0.3127809166908264,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757541656494,0.5091793537139893,0.4849492609500885,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242421746253967,0.4735480546951294,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966452240943909,0.3375561535358429,0.3233880996704101,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196893692016,0.9825633764266968,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402346611023,0.37725430727005,0.37725430727005,1.0,1.0,-3.094597101211548,0.855076253414154,2.239520788192749,0.1579060107469558,0.90143883228302,0.90143883228302,0.0,172.4274139404297,169.0,40412.00390625,0.0,2598.6240234375,1.0,280.9578552246094,283.60894775390625,291.04913330078125,293.6645812988281,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523970484733582,1.0,0.0,0.0,3.648272752761841,3.64829683303833,8.88112367647409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.23974609375,0.0,1529.8973388671875,1895.4371337890625,0.0,3884.530517578125,0.9047560095787048,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.798855185508728,0.3408153653144836,0.3104726076126098,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.505608081817627,0.4819061160087585,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275477886199951,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945678234100342,0.3356407582759857,0.3218559026718139,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611024141311,0.976728081703186,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775462806224823,0.3775462806224823,1.0,1.0,-3.08093810081482,0.8512983322143555,2.229639768600464,0.1574933677911758,0.8985580205917358,0.8985580205917358,0.0,172.52088928222656,172.0,41328.51171875,0.0,2572.76611328125,1.0,280.65826416015625,283.3697509765625,291.0453186035156,293.73907470703125,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680034518241882,1.0,0.0,0.0,3.6479296684265137,3.647953748703003,8.879453048393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.5205078125,0.0,1531.0797119140625,1895.4371337890625,0.0,4023.599853515625,0.9048151969909668,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.798855185508728,0.3408153653144836,0.3104726076126098,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9076999425888062,0.505608081817627,0.4819061160087585,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275477886199951,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945678234100342,0.3356407582759857,0.3218559026718139,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611024141311,0.976728081703186,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775462806224823,0.3775462806224823,1.0,1.0,-3.08093810081482,0.8512983322143555,2.229639768600464,0.1574933677911758,0.8985580205917358,0.8985580205917358,0.0,172.52088928222656,172.0,41328.51171875,0.0,2572.76611328125,1.0,280.65826416015625,283.3697509765625,291.0453186035156,293.73907470703125,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680034518241882,1.0,0.0,0.0,3.6479296684265137,3.647953748703003,8.879453048393771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.5205078125,0.0,1531.0797119140625,1895.4371337890625,0.0,4023.599853515625,0.9048151969909668,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952315807342529,0.3389521539211273,0.3085063695907593,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029569864273071,0.4791032969951629,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308606147766113,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.3342391550540924,0.3203441500663757,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778382241725921,0.3778382241725921,1.0,1.0,-3.0693788528442383,0.8482001423835754,2.221178770065308,0.1571623086929321,0.9006050825119019,0.9006050825119019,0.0,173.59947204589844,175.0,40115.87109375,0.0,2556.27490234375,1.0,280.9421691894531,283.5668334960937,290.922119140625,293.4791259765625,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560725688934326,1.0,0.0,0.0,3.649901866912842,3.649925947189331,8.889056744010304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.12939453125,0.0,1532.5186767578125,1895.4371337890625,0.0,3917.500244140625,0.9052135348320008,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952315807342529,0.3389521539211273,0.3085063695907593,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036023020744324,0.5029569864273071,0.4791032969951629,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308606147766113,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914094924926758,0.3342391550540924,0.3203441500663757,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.211270272731781,0.9701138138771056,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778382241725921,0.3778382241725921,1.0,1.0,-3.0693788528442383,0.8482001423835754,2.221178770065308,0.1571623086929321,0.9006050825119019,0.9006050825119019,0.0,173.59947204589844,175.0,40115.87109375,0.0,2556.27490234375,1.0,280.9421691894531,283.5668334960937,290.922119140625,293.4791259765625,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560725688934326,1.0,0.0,0.0,3.649901866912842,3.649925947189331,8.889056744010304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.12939453125,0.0,1532.5186767578125,1895.4371337890625,0.0,3917.500244140625,0.9052135348320008,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935748100280762,0.3378803133964538,0.3077791035175323,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017294645309448,0.5015354156494141,0.4779982268810272,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.832107424736023,0.4799689650535583,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899473309516907,0.3335010409355163,0.3198083043098449,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857352256775,0.2105471044778823,0.9674313068389891,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.3779841959476471,0.3779841959476471,1.0,1.0,-3.065448045730591,0.8472679853439331,2.218180179595948,0.1572531908750534,0.8988955020904541,0.8988955020904541,0.0,174.2848663330078,175.0,40974.3515625,0.0,2552.35205078125,1.0,280.6986999511719,283.3999938964844,290.97564697265625,293.6637878417969,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962142288684845,1.0,0.0,0.0,3.649744987487793,3.649769067764282,8.888292200026626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.1630859375,0.0,1532.968994140625,1895.4371337890625,0.0,3971.659423828125,0.9051847457885742,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910550832748413,0.3364304900169372,0.3066542148590088,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990160226821899,0.4997242093086242,0.4764872789382934,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326343297958374,0.4826661646366119,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877478003501892,0.3324796855449676,0.3190012574195862,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096089720726013,0.9638676643371582,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781096339225769,0.3781096339225769,1.0,1.0,-3.060270071029663,0.84586101770401,2.214409112930298,0.1571628451347351,0.8975049257278442,0.8975049257278442,0.0,175.35784912109375,178.0,40995.33984375,0.0,2548.083984375,1.0,280.65771484375,283.3476867675781,290.9664611816406,293.6247863769531,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96583491563797,1.0,0.0,0.0,3.647092342376709,3.6471164226531982,8.875377375261451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.45166015625,0.0,1530.6790771484375,1895.4371337890625,0.0,4004.425048828125,0.9046799540519714,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.78636234998703,0.3345455825328827,0.3047625422477722,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305377960205,0.4970804154872894,0.4737922847270965,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489071846008,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891687870025,0.3175729513168335,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783604800701141,0.3783604800701141,1.0,1.0,-3.0512475967407227,0.8434934616088867,2.207754135131836,0.1569911688566208,0.8991948962211609,0.8991948962211609,0.0,177.58387756347656,181.0,39786.6015625,0.0,2542.531005859375,1.0,280.942138671875,283.5473327636719,290.8646545410156,293.3970031738281,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953420102596283,1.0,0.0,0.0,3.646900415420532,3.6469244956970215,8.874442869455379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.0009765625,0.0,1529.6138916015625,1895.4371337890625,0.0,3893.719970703125,0.9045838117599488,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.78636234998703,0.3345455825328827,0.3047625422477722,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938305377960205,0.4970804154872894,0.4737922847270965,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489071846008,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376858711243,0.3310891687870025,0.3175729513168335,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569632411003112,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783604800701141,0.3783604800701141,1.0,1.0,-3.0512475967407227,0.8434934616088867,2.207754135131836,0.1569911688566208,0.8991948962211609,0.8991948962211609,0.0,177.58387756347656,181.0,39786.6015625,0.0,2542.531005859375,1.0,280.942138671875,283.5473327636719,290.8646545410156,293.3970031738281,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953420102596283,1.0,0.0,0.0,3.646900415420532,3.6469244956970215,8.874442869455379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.0009765625,0.0,1529.6138916015625,1895.4371337890625,0.0,3893.719970703125,0.9045838117599488,1.0,0.0,3.0,1.0,0.0
