time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830929756164551,0.3335605561733246,0.3038048446178436,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965882301331,0.4954311549663543,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378578424453735,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304773271083832,0.3169231116771698,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786113262176513,0.3786113262176513,1.0,1.0,-3.0473439693450928,0.8428494930267334,2.20449447631836,0.1573884338140487,0.90350079536438,0.90350079536438,0.0,179.5640869140625,184.0,38705.5859375,0.0,2545.420654296875,1.0,281.24176025390625,283.7708435058594,290.8185119628906,293.2664489746094,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378527998924256,1.0,0.0,0.0,3.654129505157471,3.654153347015381,8.909660209610593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.35693359375,0.0,1536.1873779296875,1895.4371337890625,0.0,3752.903076171875,0.9060722589492798,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830929756164551,0.3335605561733246,0.3038048446178436,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899965882301331,0.4954311549663543,0.4721382558345794,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378578424453735,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805796265602112,0.3304773271083832,0.3169231116771698,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786113262176513,0.3786113262176513,1.0,1.0,-3.0473439693450928,0.8428494930267334,2.20449447631836,0.1573884338140487,0.90350079536438,0.90350079536438,0.0,179.5640869140625,184.0,38705.5859375,0.0,2545.420654296875,1.0,281.24176025390625,283.7708435058594,290.8185119628906,293.2664489746094,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378527998924256,1.0,0.0,0.0,3.654129505157471,3.654153347015381,8.909660209610593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.35693359375,0.0,1536.1873779296875,1895.4371337890625,0.0,3752.903076171875,0.9060722589492798,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787233591079712,0.3313130140304565,0.3023222088813782,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851238489151001,0.4925634860992431,0.4700085818767547,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389537334442139,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758965492249,0.3290652334690094,0.3160237073898315,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172954082489,0.9476657509803772,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788216412067413,0.3788216412067413,1.0,1.0,-3.0429046154022217,0.8419091701507568,2.200995445251465,0.1577277183532714,0.9023421406745912,0.9023421406745912,0.0,182.17079162597656,187.0,39558.765625,0.0,2550.526611328125,1.0,280.957763671875,283.5460510253906,290.8888244628906,293.4543762207031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503453969955444,1.0,0.0,0.0,3.657938241958618,3.6579623222351074,8.928242891670379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.87255859375,0.0,1541.42138671875,1895.4371337890625,0.0,3866.072998046875,0.9069865345954896,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787233591079712,0.3313130140304565,0.3023222088813782,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851238489151001,0.4925634860992431,0.4700085818767547,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389537334442139,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758965492249,0.3290652334690094,0.3160237073898315,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172954082489,0.9476657509803772,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788216412067413,0.3788216412067413,1.0,1.0,-3.0429046154022217,0.8419091701507568,2.200995445251465,0.1577277183532714,0.9023421406745912,0.9023421406745912,0.0,182.17079162597656,187.0,39558.765625,0.0,2550.526611328125,1.0,280.957763671875,283.5460510253906,290.8888244628906,293.4543762207031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503453969955444,1.0,0.0,0.0,3.657938241958618,3.6579623222351074,8.928242891670379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.87255859375,0.0,1541.42138671875,1895.4371337890625,0.0,3866.072998046875,0.9069865345954896,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995115280151,0.3278789818286896,0.2996088564395904,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883631467819214,0.4664814174175262,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373543620109558,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998959541321,0.3140720427036285,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450322389602,0.9390830397605896,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790319561958313,0.3790319561958313,1.0,1.0,-3.032287120819092,0.838877260684967,2.193409919738769,0.1573268771171569,0.8982824087142944,0.8982824087142944,0.0,185.668701171875,190.0,40417.0078125,0.0,2548.520751953125,1.0,280.658203125,283.3061218261719,290.876220703125,293.5165100097656,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659542441368104,1.0,0.0,0.0,3.653292417526245,3.6533164978027344,8.905579420570575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.28271484375,0.0,1537.9217529296875,1895.4371337890625,0.0,4005.481689453125,0.9060938358306884,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721995115280151,0.3278789818286896,0.2996088564395904,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781116604804993,0.4883631467819214,0.4664814174175262,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373543620109558,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.771017849445343,0.3265998959541321,0.3140720427036285,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.2034450322389602,0.9390830397605896,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790319561958313,0.3790319561958313,1.0,1.0,-3.032287120819092,0.838877260684967,2.193409919738769,0.1573268771171569,0.8982824087142944,0.8982824087142944,0.0,185.668701171875,190.0,40417.0078125,0.0,2548.520751953125,1.0,280.658203125,283.3061218261719,290.876220703125,293.5165100097656,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659542441368104,1.0,0.0,0.0,3.653292417526245,3.6533164978027344,8.905579420570575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.28271484375,0.0,1537.9217529296875,1895.4371337890625,0.0,4005.481689453125,0.9060938358306884,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.768913745880127,0.3264742791652679,0.2981973886489868,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745534420013428,0.4865235984325409,0.464605301618576,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367104530334473,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680533528327942,0.3255018591880798,0.3129688799381256,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392220497131,0.2023372948169708,0.9341110587120056,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359763145447,0.3791371285915375,0.3791371285915375,1.0,1.0,-3.0258891582489014,0.8369948863983154,2.188894271850586,0.156935915350914,0.8989202976226807,0.8989202976226807,0.0,187.4313201904297,190.0,39372.12890625,0.0,2545.530517578125,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588900804519652,1.0,0.0,0.0,3.6510188579559326,3.6510426998138414,8.894497796063661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.9306640625,0.0,1535.0784912109375,1895.4371337890625,0.0,3942.685791015625,0.9056110978126526,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664284110069275,0.3254826664924621,0.297236293554306,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576265335083,0.4851109385490417,0.4631931185722351,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366262316703796,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657535076141357,0.3247146606445312,0.3121784627437591,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014374285936355,0.9300161004066468,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038991928101,0.3792673647403717,0.3792673647403717,1.0,1.0,-3.021127939224243,0.83572918176651,2.185398578643799,0.1567761451005935,0.8991408348083496,0.8991408348083496,0.0,188.9005279541016,193.0,39157.64453125,0.0,2544.11962890625,1.0,280.9422607421875,283.5037841796875,290.7409973144531,293.2423400878906,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536334872245787,1.0,0.0,0.0,3.650583267211914,3.650607109069824,8.892375262803398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.32177734375,0.0,1534.21728515625,1895.4371337890625,0.0,3895.6357421875,0.905452311038971,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626224756240845,0.3241373300552368,0.2959554195404053,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074906349182,0.4611105918884277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375329375267029,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237156271934509,0.3111703097820282,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771313905716,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795278966426849,0.3795278966426849,1.0,1.0,-3.0149917602539062,0.8343492150306702,2.180642604827881,0.1568556129932403,0.9025965929031372,0.9025965929031372,0.0,191.4464263916016,196.0,38036.3515625,0.0,2545.655517578125,1.0,281.2417907714844,283.7266540527344,290.68035888671875,293.0904541015625,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369502663612366,1.0,0.0,0.0,3.654826402664185,3.654850482940674,8.913059446058469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.55908203125,0.0,1537.56591796875,1895.4371337890625,0.0,3744.677978515625,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626224756240845,0.3241373300552368,0.2959554195404053,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673347234725952,0.4830074906349182,0.4611105918884277,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375329375267029,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295618057251,0.3237156271934509,0.3111703097820282,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771313905716,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795278966426849,0.3795278966426849,1.0,1.0,-3.0149917602539062,0.8343492150306702,2.180642604827881,0.1568556129932403,0.9025965929031372,0.9025965929031372,0.0,191.4464263916016,196.0,38036.3515625,0.0,2545.655517578125,1.0,281.2417907714844,283.7266540527344,290.68035888671875,293.0904541015625,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369502663612366,1.0,0.0,0.0,3.654826402664185,3.654850482940674,8.913059446058469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.55908203125,0.0,1537.56591796875,1895.4371337890625,0.0,3744.677978515625,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581782937049866,0.3216089010238647,0.2942239046096802,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768592834472,0.4586381018161773,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363970518112183,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219832181930542,0.3099706470966339,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999593019485,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797883987426758,0.3797883987426758,1.0,1.0,-3.008249044418335,0.8327538371086121,2.175495147705078,0.1569703370332718,0.900536835193634,0.900536835193634,0.0,194.3656311035156,199.0,38826.984375,0.0,2547.941650390625,1.0,280.9577941894531,283.5001525878906,290.7443542480469,293.2667541503906,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948717474937439,1.0,0.0,0.0,3.655275583267212,3.655299663543701,8.915250759855553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.33203125,0.0,1539.1317138671875,1895.4371337890625,0.0,3851.40087890625,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581782937049866,0.3216089010238647,0.2942239046096802,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623693585395813,0.4797768592834472,0.4586381018161773,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363970518112183,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582894563674927,0.3219832181930542,0.3099706470966339,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999593019485,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797883987426758,0.3797883987426758,1.0,1.0,-3.008249044418335,0.8327538371086121,2.175495147705078,0.1569703370332718,0.900536835193634,0.900536835193634,0.0,194.3656311035156,199.0,38826.984375,0.0,2547.941650390625,1.0,280.9577941894531,283.5001525878906,290.7443542480469,293.2667541503906,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948717474937439,1.0,0.0,0.0,3.655275583267212,3.655299663543701,8.915250759855553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.33203125,0.0,1539.1317138671875,1895.4371337890625,0.0,3851.40087890625,0.9064526557922364,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520038485527039,0.3179175853729248,0.2912852168083191,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550423145294,0.4548106789588928,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325361013412476,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192447423934936,0.307761549949646,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617253065109,0.9075655341148376,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800492584705353,0.3800492584705353,1.0,1.0,-2.995310544967652,0.8290556073188782,2.166254758834839,0.1563360542058944,0.8955590724945068,0.8955590724945068,0.0,198.0207672119141,187.0,39636.6484375,0.0,2542.335693359375,1.0,280.6582336425781,283.2596435546875,290.7262268066406,293.32012939453125,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640591144561768,1.0,0.0,0.0,3.6468985080718994,3.6469225883483887,8.87443434294255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.80615234375,0.0,1531.56005859375,1895.4371337890625,0.0,3988.685546875,0.904733180999756,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520038485527039,0.3179175853729248,0.2912852168083191,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557271957397461,0.4752550423145294,0.4548106789588928,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325361013412476,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528125047683716,0.3192447423934936,0.307761549949646,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617253065109,0.9075655341148376,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800492584705353,0.3800492584705353,1.0,1.0,-2.995310544967652,0.8290556073188782,2.166254758834839,0.1563360542058944,0.8955590724945068,0.8955590724945068,0.0,198.0207672119141,187.0,39636.6484375,0.0,2542.335693359375,1.0,280.6582336425781,283.2596435546875,290.7262268066406,293.32012939453125,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640591144561768,1.0,0.0,0.0,3.6468985080718994,3.6469225883483887,8.87443434294255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.80615234375,0.0,1531.56005859375,1895.4371337890625,0.0,3988.685546875,0.904733180999756,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457763671875,0.3152446150779724,0.2884976863861084,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481566429138,0.4510213136672973,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.830712616443634,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.317066878080368,0.3054226636886596,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803100883960724,0.3803100883960724,1.0,1.0,-2.969252824783325,0.8208880424499512,2.148364782333374,0.1542357802391052,0.8953710198402405,0.8953710198402405,0.0,196.1201934814453,175.0,38240.546875,0.0,2484.174072265625,1.0,280.9421081542969,283.45135498046875,290.5816345214844,293.0318908691406,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511420726776124,1.0,0.0,0.0,3.6401634216308594,3.6401875019073486,8.841685712468461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.02734375,0.0,1523.46875,1895.4371337890625,0.0,3873.2451171875,0.9031968712806702,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.750457763671875,0.3152446150779724,0.2884976863861084,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542911410331726,0.4716481566429138,0.4510213136672973,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.830712616443634,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517416477203369,0.317066878080368,0.3054226636886596,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.193497821688652,0.8965027928352356,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803100883960724,0.3803100883960724,1.0,1.0,-2.969252824783325,0.8208880424499512,2.148364782333374,0.1542357802391052,0.8953710198402405,0.8953710198402405,0.0,196.1201934814453,175.0,38240.546875,0.0,2484.174072265625,1.0,280.9421081542969,283.45135498046875,290.5816345214844,293.0318908691406,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511420726776124,1.0,0.0,0.0,3.6401634216308594,3.6401875019073486,8.841685712468461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.02734375,0.0,1523.46875,1895.4371337890625,0.0,3873.2451171875,0.9031968712806702,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514643669128418,0.3143495321273803,0.2874760627746582,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555128574371338,0.4703031480312347,0.4495198428630829,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313794732093811,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528954148292542,0.3163189888000488,0.3045187592506408,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926241964101791,0.8917661309242249,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278613090515,0.3804405033588409,0.3804405033588409,1.0,1.0,-2.954526901245117,0.8162239193916321,2.13830304145813,0.1529115885496139,0.8967439532279968,0.8967439532279968,0.0,193.4281311035156,175.0,37178.68359375,0.0,2443.54052734375,1.0,281.198486328125,283.6224670410156,290.5135803222656,292.8373718261719,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397166967391968,1.0,0.0,0.0,3.638947725296021,3.63897156715393,8.835780249683012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.56591796875,0.0,1521.43115234375,1895.4371337890625,0.0,3769.8681640625,0.9029009342193604,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534614205360413,0.3136709332466125,0.2867074012756347,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578080534934998,0.4691972732543945,0.4483007490634918,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329830169677734,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549970149993896,0.3157602250576019,0.3038195669651031,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879198074341,0.1919177025556564,0.8877685070037842,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748216629028,0.3807359337806701,0.3807359337806701,1.0,1.0,-2.939615488052368,0.8118982911109924,2.1277172565460205,0.1519521325826645,0.8975538015365601,0.8975538015365601,0.0,189.910888671875,178.0,36915.484375,0.0,2398.789306640625,1.0,281.2416381835937,283.6639404296875,290.5088806152344,292.8573913574219,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329613447189332,1.0,0.0,0.0,3.6398980617523193,3.6399221420288086,8.840396503728698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.61083984375,0.0,1521.8978271484375,1895.4371337890625,0.0,3708.255126953125,0.9030259847640992,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550798058509827,0.3126551806926727,0.2855926156044006,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567941665649,0.4673928916454315,0.446369469165802,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372499942779541,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149783313274383,0.3028678596019745,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496916294098,0.8819506764411926,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813267946243286,0.3813267946243286,1.0,1.0,-2.9212393760681152,0.8071958422660828,2.114043474197388,0.1511775702238083,0.9021432995796204,0.9021432995796204,0.0,186.41873168945312,181.0,35802.73046875,0.0,2348.405029296875,1.0,281.54168701171875,283.88555908203125,290.46661376953125,292.7377624511719,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160520434379578,1.0,0.0,0.0,3.647575616836548,3.647599458694458,8.877728987499722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.74853515625,0.0,1528.8052978515625,1895.4371337890625,0.0,3552.680419921875,0.9045986533164978,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550798058509827,0.3126551806926727,0.2855926156044006,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595567941665649,0.4673928916454315,0.446369469165802,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372499942779541,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568126320838928,0.3149783313274383,0.3028678596019745,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496916294098,0.8819506764411926,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813267946243286,0.3813267946243286,1.0,1.0,-2.9212393760681152,0.8071958422660828,2.114043474197388,0.1511775702238083,0.9021432995796204,0.9021432995796204,0.0,186.41873168945312,181.0,35802.73046875,0.0,2348.405029296875,1.0,281.54168701171875,283.88555908203125,290.46661376953125,292.7377624511719,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160520434379578,1.0,0.0,0.0,3.647575616836548,3.647599458694458,8.877728987499722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.74853515625,0.0,1528.8052978515625,1895.4371337890625,0.0,3552.680419921875,0.9045986533164978,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538399696350098,0.3102764189243316,0.2839002609252929,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634987831116,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384342789649963,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132786750793457,0.3016011118888855,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670392990112,0.8758656978607178,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.381917655467987,0.381917655467987,1.0,1.0,-2.906854152679444,0.8038228750228882,2.1030313968658447,0.151063397526741,0.9010399580001832,0.9010399580001832,0.0,185.64224243164065,184.0,36471.7890625,0.0,2319.042236328125,1.0,281.2578125,283.6488647460937,290.5301513671875,292.91168212890625,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929368495941162,1.0,0.0,0.0,3.651827573776245,3.6518516540527344,8.898439318727469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.26220703125,0.0,1534.5347900390625,1895.4371337890625,0.0,3675.3515625,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538399696350098,0.3102764189243316,0.2839002609252929,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582346439361572,0.4642634987831116,0.4438950717449188,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384342789649963,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559951543807983,0.3132786750793457,0.3016011118888855,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670392990112,0.8758656978607178,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.381917655467987,0.381917655467987,1.0,1.0,-2.906854152679444,0.8038228750228882,2.1030313968658447,0.151063397526741,0.9010399580001832,0.9010399580001832,0.0,185.64224243164065,184.0,36471.7890625,0.0,2319.042236328125,1.0,281.2578125,283.6488647460937,290.5301513671875,292.91168212890625,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929368495941162,1.0,0.0,0.0,3.651827573776245,3.6518516540527344,8.898439318727469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.26220703125,0.0,1534.5347900390625,1895.4371337890625,0.0,3675.3515625,0.9056116938591005,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494668364524841,0.3066267669200897,0.2809354960918426,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249925136566,0.4399877488613128,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360614776611328,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633688926697,0.299255222082138,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868424117565155,0.8662496209144592,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825200498104095,0.3825200498104095,1.0,1.0,-2.888939619064331,0.7992542386054993,2.089685201644897,0.1505269259214401,0.8968186378479004,0.8968186378479004,0.0,186.9550018310547,187.0,37133.95703125,0.0,2294.05224609375,1.0,280.958251953125,283.3956604003906,290.4995422363281,292.9446105957031,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455385208129884,1.0,0.0,0.0,3.6471006870269775,3.647124767303467,8.87541830252303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.705078125,0.0,1531.0550537109375,1895.4371337890625,0.0,3822.68212890625,0.9047101736068726,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494668364524841,0.3066267669200897,0.2809354960918426,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536438345909119,0.4597249925136566,0.4399877488613128,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360614776611328,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522348165512085,0.3104633688926697,0.299255222082138,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868424117565155,0.8662496209144592,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825200498104095,0.3825200498104095,1.0,1.0,-2.888939619064331,0.7992542386054993,2.089685201644897,0.1505269259214401,0.8968186378479004,0.8968186378479004,0.0,186.9550018310547,187.0,37133.95703125,0.0,2294.05224609375,1.0,280.958251953125,283.3956604003906,290.4995422363281,292.9446105957031,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455385208129884,1.0,0.0,0.0,3.6471006870269775,3.647124767303467,8.87541830252303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.705078125,0.0,1531.0550537109375,1895.4371337890625,0.0,3822.68212890625,0.9047101736068726,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450280785560608,0.303982138633728,0.2782967686653137,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922384262085,0.4362994134426117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341951370239258,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.3081983923912048,0.296962022781372,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452206373214,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831224739551544,0.3831224739551544,1.0,1.0,-2.8722519874572754,0.7950949668884277,2.077157020568848,0.1499874889850616,0.8976796269416809,0.8976796269416809,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.99853515625,1.0,281.2421264648437,283.5976257324219,290.34112548828125,292.6493835449219,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320089221000672,1.0,0.0,0.0,3.644272565841675,3.644296646118164,8.861658784553583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.81494140625,0.0,1527.21728515625,1895.4371337890625,0.0,3699.541259765625,0.9040423631668092,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450280785560608,0.303982138633728,0.2782967686653137,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.848785400390625,0.4560922384262085,0.4362994134426117,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341951370239258,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481613159179688,0.3081983923912048,0.296962022781372,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452206373214,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831224739551544,0.3831224739551544,1.0,1.0,-2.8722519874572754,0.7950949668884277,2.077157020568848,0.1499874889850616,0.8976796269416809,0.8976796269416809,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.99853515625,1.0,281.2421264648437,283.5976257324219,290.34112548828125,292.6493835449219,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320089221000672,1.0,0.0,0.0,3.644272565841675,3.644296646118164,8.861658784553583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.81494140625,0.0,1527.21728515625,1895.4371337890625,0.0,3699.541259765625,0.9040423631668092,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.743333101272583,0.3030944466590881,0.277405172586441,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468301296234131,0.4547370374202728,0.4349142909049988,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338316082954407,0.5266508460044861,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524673461914,0.3074097633361816,0.2961453795433044,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958831787109,0.1837785840034485,0.8520996570587158,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772688865662,0.3834236562252044,0.3834236562252044,1.0,1.0,-2.866187334060669,0.7937909960746765,2.072396278381348,0.1499824523925781,0.8997076153755188,0.8997076153755188,0.0,189.64749145507807,190.0,35045.9765625,0.0,2267.677734375,1.0,281.4986267089844,283.7779541015625,290.2695617675781,292.4594116210937,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920471489429474,1.0,0.0,0.0,3.6452889442443848,3.645312786102295,8.866601888257719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.4140625,0.0,1527.5831298828125,1895.4371337890625,0.0,3593.509033203125,0.9042397141456604,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419677376747131,0.3024062812328338,0.2767806947231293,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451851010322571,0.4536091983318329,0.4338324069976806,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337612748146057,0.5285512208938599,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329993247986,0.3068039715290069,0.2955583035945892,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630319356918335,0.1830536127090454,0.8488066792488098,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249433517456,0.3837268650531769,0.3837268650531769,1.0,1.0,-2.8617544174194336,0.7930495738983154,2.0687050819396973,0.150173082947731,0.90119069814682,0.90119069814682,0.0,190.4608459472656,178.0,34879.0703125,0.0,2263.982421875,1.0,281.5418395996094,283.82440185546875,290.2640075683594,292.4839782714844,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140383005142212,1.0,0.0,0.0,3.648625373840332,3.648649215698242,8.882839779289498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.1201171875,0.0,1530.639892578125,1895.4371337890625,0.0,3534.0419921875,0.9048926830291748,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418327331542969,0.2996577322483063,0.2746628522872925,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.450001984834671,0.430807501077652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319483399391174,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572506427765,0.2937726974487304,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.181040808558464,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843332529067993,0.3843332529067993,1.0,1.0,-2.8388025760650635,0.7866865992546082,2.0521159172058105,0.149154782295227,0.89885413646698,0.89885413646698,0.0,187.681884765625,166.0,35428.6796875,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92604660987854,1.0,0.0,0.0,3.6487843990325928,3.648808479309082,8.883613986654382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5947265625,0.0,1531.99072265625,1895.4371337890625,0.0,3644.851806640625,0.9050055146217346,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418327331542969,0.2996577322483063,0.2746628522872925,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.845212996006012,0.450001984834671,0.430807501077652,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319483399391174,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782724380493,0.3046572506427765,0.2937726974487304,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.181040808558464,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703765749931335,0.3843332529067993,0.3843332529067993,1.0,1.0,-2.8388025760650635,0.7866865992546082,2.0521159172058105,0.149154782295227,0.89885413646698,0.89885413646698,0.0,187.681884765625,166.0,35428.6796875,0.0,2211.108154296875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.64013671875,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92604660987854,1.0,0.0,0.0,3.6487843990325928,3.648808479309082,8.883613986654382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.5947265625,0.0,1531.99072265625,1895.4371337890625,0.0,3644.851806640625,0.9050055146217346,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.29733407497406,0.2721309959888458,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467237889766693,0.4272713661193847,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325091600418091,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672601699829,0.2915332615375519,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999919176101,0.8302334547042847,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849396407604217,0.3849396407604217,1.0,1.0,-2.805525541305542,0.7767462134361267,2.0287795066833496,0.1465965062379837,0.9012995958328248,0.9012995958328248,0.0,181.7262725830078,169.0,34185.3046875,0.0,2126.562744140625,1.0,281.54217529296875,283.7784423828125,290.1838073730469,292.383056640625,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133756756782532,1.0,0.0,0.0,3.651604652404785,3.6516287326812735,8.89735247255885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.76513671875,0.0,1534.2406005859375,1895.4371337890625,0.0,3527.90478515625,0.9055792093276978,1.0,0.0,3.0,1.0,0.0
