time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438244819641113,0.29733407497406,0.2721309959888458,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477972149848938,0.4467237889766693,0.4272713661193847,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325091600418091,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478821277618408,0.3026672601699829,0.2915332615375519,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999919176101,0.8302334547042847,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849396407604217,0.3849396407604217,1.0,1.0,-2.805525541305542,0.7767462134361267,2.0287795066833496,0.1465965062379837,0.9012995958328248,0.9012995958328248,0.0,181.7262725830078,169.0,34185.3046875,0.0,2126.562744140625,1.0,281.54217529296875,283.7784423828125,290.1838073730469,292.383056640625,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133756756782532,1.0,0.0,0.0,3.651604652404785,3.6516287326812735,8.89735247255885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.76513671875,0.0,1534.2406005859375,1895.4371337890625,0.0,3527.90478515625,0.9055792093276978,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435119152069092,0.2943368554115295,0.2696966826915741,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743256092071,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324646353721619,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372620582581,0.3001972436904907,0.2893783450126648,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257336854934,0.8208244442939758,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857641518115997,0.3857641518115997,1.0,1.0,-2.77983021736145,0.7699234485626221,2.009906768798828,0.1453045904636383,0.8980437517166138,0.8980437517166138,0.0,178.79641723632812,172.0,34689.4921875,0.0,2070.389892578125,1.0,281.2578125,283.5340576171875,290.2066345214844,292.48846435546875,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239312410354614,1.0,0.0,0.0,3.649190664291382,3.649214506149292,8.885592137630738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.4423828125,0.0,1532.9571533203125,1895.4371337890625,0.0,3625.3935546875,0.905141532421112,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435119152069092,0.2943368554115295,0.2696966826915741,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476760983467102,0.4427743256092071,0.4238259792327881,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324646353721619,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479372620582581,0.3001972436904907,0.2893783450126648,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257336854934,0.8208244442939758,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.557965099811554,0.3857641518115997,0.3857641518115997,1.0,1.0,-2.77983021736145,0.7699234485626221,2.009906768798828,0.1453045904636383,0.8980437517166138,0.8980437517166138,0.0,178.79641723632812,172.0,34689.4921875,0.0,2070.389892578125,1.0,281.2578125,283.5340576171875,290.2066345214844,292.48846435546875,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239312410354614,1.0,0.0,0.0,3.649190664291382,3.649214506149292,8.885592137630738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.4423828125,0.0,1532.9571533203125,1895.4371337890625,0.0,3625.3935546875,0.905141532421112,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413125038146973,0.2919093370437622,0.2672336995601654,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393375515937805,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321828246116638,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101842880249,0.297999233007431,0.2871138751506805,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974323272705,0.8111609816551208,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865886926651001,0.3865886926651001,1.0,1.0,-2.7584540843963623,0.7645772099494934,1.993876814842224,0.1445167660713195,0.8997992873191833,0.8997992873191833,0.0,178.0778350830078,175.0,33555.75,0.0,2032.419921875,1.0,281.54217529296875,283.7380065917969,290.06591796875,292.22412109375,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093078374862672,1.0,0.0,0.0,3.649190187454224,3.649214267730713,8.885590432328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.712890625,0.0,1532.107666015625,1895.4371337890625,0.0,3490.1787109375,0.9050909280776978,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413125038146973,0.2919093370437622,0.2672336995601654,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.845344603061676,0.4393375515937805,0.4203002750873565,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321828246116638,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101842880249,0.297999233007431,0.2871138751506805,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974323272705,0.8111609816551208,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865886926651001,0.3865886926651001,1.0,1.0,-2.7584540843963623,0.7645772099494934,1.993876814842224,0.1445167660713195,0.8997992873191833,0.8997992873191833,0.0,178.0778350830078,175.0,33555.75,0.0,2032.419921875,1.0,281.54217529296875,283.7380065917969,290.06591796875,292.22412109375,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093078374862672,1.0,0.0,0.0,3.649190187454224,3.649214267730713,8.885590432328172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.712890625,0.0,1532.107666015625,1895.4371337890625,0.0,3490.1787109375,0.9050909280776978,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403173446655273,0.2910589575767517,0.2663639187812805,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441838622093201,0.4380027949810028,0.4189240336418152,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323351144790649,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535893440247,0.297170490026474,0.2862486243247986,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755438804626,0.8072080016136169,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110038757324,0.3870009481906891,0.3870009481906891,1.0,1.0,-2.7505996227264404,0.7628762722015381,1.9877232313156128,0.1444647014141082,0.902248203754425,0.902248203754425,0.0,178.0556640625,175.0,32660.46484375,0.0,2019.7237548828125,1.0,281.7987976074219,283.91802978515625,289.9945373535156,292.0380859375,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974161744117737,1.0,0.0,0.0,3.651731014251709,3.6517550945281982,8.897968655219302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.2939453125,0.0,1534.1434326171875,1895.4371337890625,0.0,3379.487548828125,0.9056261777877808,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.739462673664093,0.2903845310211181,0.2657368183135986,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431175351142883,0.4368679225444793,0.4178216159343719,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326401710510254,0.5129830837249756,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906929016113,0.296495109796524,0.2855837345123291,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255243420600891,0.1733739674091339,0.8039439916610718,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064935684204,0.3874359726905823,0.3874359726905823,1.0,1.0,-2.744626045227051,0.7618764638900757,1.982749581336975,0.1446927934885025,0.904161810874939,0.904161810874939,0.0,178.18223571777344,178.0,32489.013671875,0.0,2010.7774658203125,1.0,281.8418884277344,283.96337890625,289.98876953125,292.062744140625,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907412886619568,1.0,0.0,0.0,3.656649112701416,3.656673192977905,8.921952030505054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.7548828125,0.0,1538.94921875,1895.4371337890625,0.0,3317.13916015625,0.9066308736801147,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362008690834045,0.2876849472522735,0.2637964785099029,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664012908935,0.4149410426616668,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302682042121887,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.294211745262146,0.2838139533996582,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145541191101,0.7964243292808533,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883060216903686,0.3883060216903686,1.0,1.0,-2.7319445610046387,0.7596064805984497,1.972338080406189,0.1451467424631118,0.9027367234230042,0.9027367234230042,0.0,179.51490783691406,181.0,33116.3671875,0.0,1996.8369140625,1.0,281.5577392578125,283.7241516113281,290.0475769042969,292.2239990234375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036991596221924,1.0,0.0,0.0,3.660256862640381,3.66028094291687,8.939565532273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.39208984375,0.0,1544.0787353515625,1895.4371337890625,0.0,3438.041015625,0.907508909702301,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362008690834045,0.2876849472522735,0.2637964785099029,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394445180892944,0.4332664012908935,0.4149410426616668,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302682042121887,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.741131067276001,0.294211745262146,0.2838139533996582,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145541191101,0.7964243292808533,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.3883060216903686,0.3883060216903686,1.0,1.0,-2.7319445610046387,0.7596064805984497,1.972338080406189,0.1451467424631118,0.9027367234230042,0.9027367234230042,0.0,179.51490783691406,181.0,33116.3671875,0.0,1996.8369140625,1.0,281.5577392578125,283.7241516113281,290.0475769042969,292.2239990234375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036991596221924,1.0,0.0,0.0,3.660256862640381,3.66028094291687,8.939565532273264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.39208984375,0.0,1544.0787353515625,1895.4371337890625,0.0,3438.041015625,0.907508909702301,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312381267547607,0.2841133773326874,0.2609317898750305,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341217041015625,0.4287653863430023,0.4110919237136841,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249908089637756,0.5222452878952026,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545034408569,0.2911960482597351,0.2812958657741546,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176861524581909,0.168957382440567,0.786699116230011,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906350135803,0.3891037106513977,0.3891037106513977,1.0,1.0,-2.716026544570923,0.756009042263031,1.960017442703247,0.1449873596429824,0.8984177708625793,0.8984177708625793,0.0,181.84622192382807,181.0,33712.08984375,0.0,1982.5244140625,1.0,281.26104736328125,283.4704895019531,290.0248413085937,292.2663879394531,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200830459594728,1.0,0.0,0.0,3.6552557945251465,3.655279874801636,8.915153557609301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.96826171875,0.0,1540.25537109375,1895.4371337890625,0.0,3589.924560546875,0.9065399169921876,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307291030883789,0.2837766110897064,0.2606371343135834,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335801362991333,0.4283380210399627,0.4107005894184112,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244240283966064,0.522835910320282,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844612121582,0.2909047305583954,0.2810341119766235,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172004342079163,0.168717622756958,0.7856969833374023,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523477792739868,0.389176070690155,0.389176070690155,1.0,1.0,-2.714393138885498,0.7556156516075134,1.95877742767334,0.1449444591999054,0.8981128334999084,0.8981128334999084,0.0,182.08984375,169.0,33691.9609375,0.0,1981.082763671875,1.0,281.2581787109375,283.46563720703125,290.0137939453125,292.24951171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205689430236816,1.0,0.0,0.0,3.654499292373657,3.6545233726501465,8.911464419725235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.79541015625,0.0,1539.5118408203125,1895.4371337890625,0.0,3594.408203125,0.9063835144042968,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289949655532837,0.2816101908683777,0.2584612667560577,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318825364112854,0.4254416525363922,0.4077468514442444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209561109542847,0.5224847197532654,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345957159996033,0.2889256179332733,0.2790128886699676,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152321100234985,0.1670086234807968,0.7776267528533936,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491025447845459,0.5478792190551758,0.5478792190551758,0.7401818633079529,1.0,-2.695693016052246,1.0864017009735107,1.609291434288025,0.4795582890510559,0.8978216648101807,0.8978216648101807,0.0,181.29718017578125,169.0,32115.66015625,0.0,1946.97119140625,1.0,281.5218811035156,283.6210327148437,289.8636169433594,291.94757080078125,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094858169555664,1.0,0.0,0.0,3.6505208015441895,3.650544881820679,8.892071150512493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.72509765625,0.0,1534.875244140625,1895.4371337890625,0.0,3491.8310546875,0.905504822731018,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289950847625732,0.280581921339035,0.2574722170829773,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319779634475708,0.4240162074565887,0.4063360691070556,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196040987968445,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346697449684143,0.2879565060138702,0.2780357003211975,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535650491714,0.773511528968811,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841029167175,0.633505642414093,0.633505642414093,0.6000000238418579,1.0,-2.684288501739502,1.2724086046218872,1.4118798971176147,0.6678225994110107,0.8970478177070618,0.8970478177070618,0.0,179.90765380859375,157.0,31760.23828125,0.0,1922.853271484375,1.0,281.5422058105469,283.6230773925781,289.8300170898437,291.90478515625,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041550755500792,1.0,0.0,0.0,3.648306608200073,3.6483306884765625,8.881288522388786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.5166015625,0.0,1532.5198974609375,1895.4371337890625,0.0,3442.2841796875,0.9050070643424988,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298453450202942,0.2793186604976654,0.2560918629169464,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330723643302917,0.4221676588058471,0.4043351113796234,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.818573534488678,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.73561030626297,0.2867065370082855,0.2766433358192444,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152296662330627,0.1650195270776748,0.7675791382789612,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.7605569958686829,0.7605569958686829,0.3919999897480011,1.0,-2.665723323822021,1.717786431312561,0.9479368329048156,1.1163783073425293,0.8980667591094971,0.8980667591094971,0.0,176.96800231933594,157.0,30531.82421875,0.0,1882.087158203125,1.0,281.8023376464844,283.7891540527344,289.7371826171875,291.6768798828125,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879614472389221,1.0,0.0,0.0,3.6464359760284415,3.646460056304932,8.872182775121473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.94482421875,0.0,1529.8818359375,1895.4371337890625,0.0,3291.138427734375,0.9045817255973816,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316715717315674,0.2783380150794983,0.2550657391548157,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352091312408447,0.4206596910953522,0.4027555882930755,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186035752296448,0.5095239281654358,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646663665771,0.2856980264186859,0.2755388617515564,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995265960693,0.1640927642583847,0.7626762986183167,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.877835214138031,0.877835214138031,0.2000000029802322,1.0,-2.6479103565216064,2.2313449382781982,0.4165655970573425,1.6322524547576904,0.8977822065353394,0.8977822065353394,0.0,173.4564666748047,160.0,29749.033203125,0.0,1841.28271484375,1.0,281.8417663574219,283.79443359375,289.71844482421875,291.6579895019531,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770089149475098,1.0,0.0,0.0,3.645905017852783,3.645929098129273,8.86959924173425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.5625,0.0,1529.0816650390625,1895.4371337890625,0.0,3188.54345703125,0.904399871826172,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325093746185303,0.2773562371730804,0.2540562450885772,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361952900886536,0.4191428422927856,0.4011864066123962,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.819144070148468,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383257746696472,0.2846806347370147,0.27446049451828,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144775390625,0.1631731986999511,0.758016049861908,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359956622123718,1.0,1.0,0.0,1.0,-2.63323187828064,2.63320541381836,2.648868394317105e-05,2.035644292831421,0.899035632610321,0.899035632610321,0.0,171.26806640625,160.0,28437.513671875,0.0,1811.4749755859373,1.0,282.0986022949219,283.9449157714844,289.6466064453125,291.44927978515625,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590459823608398,1.0,0.0,0.0,3.645728588104248,3.645752668380737,8.86874147454364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.49609375,0.0,1528.4385986328125,1895.4371337890625,0.0,3020.0576171875,0.9043598175048828,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326292991638184,0.2765370607376098,0.2532469630241394,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362900614738464,0.4178037345409393,0.3998409211635589,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198798298835754,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384082078933716,0.2837743461132049,0.2735391855239868,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347550630569,0.7539567947387695,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.533921480178833,1.0,1.0,0.0,1.0,-2.62239670753479,2.6223912239074707,5.53286554350052e-06,2.0271458625793457,0.9001003503799438,0.9001003503799438,0.0,169.95401000976562,163.0,28175.9296875,0.0,1789.5792236328125,1.0,282.1417236328125,283.9861755371094,289.6407775878906,291.4585876464844,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462384343147278,1.0,0.0,0.0,3.647672176361084,3.647696256637573,8.87819965100789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.27978515625,0.0,1530.0660400390625,1895.4371337890625,0.0,2900.052734375,0.9047221541404724,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322388291358948,0.2753519117832184,0.2520248293876648,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156281948089599,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215404152870178,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090851306915,0.2720183730125427,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283664703369,2.60627818107605,5.464185051096138e-06,2.014439821243286,0.905659019947052,0.905659019947052,0.0,168.61203002929688,166.0,27181.97265625,0.0,1760.036865234375,1.0,282.4418029785156,284.2159729003906,289.6043701171875,291.3484191894531,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199353814125061,1.0,0.0,0.0,3.658195018768311,3.6582190990448,8.929496857490449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.45703125,0.0,1540.046875,1895.4371337890625,0.0,2654.970703125,0.9069214463233948,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322388291358948,0.2753519117832184,0.2520248293876648,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356404900550842,0.4156281948089599,0.3976109027862549,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215404152870178,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378423810005188,0.2823090851306915,0.2720183730125427,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470895051956177,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312365889549255,1.0,1.0,0.0,1.0,-2.606283664703369,2.60627818107605,5.464185051096138e-06,2.014439821243286,0.905659019947052,0.905659019947052,0.0,168.61203002929688,166.0,27181.97265625,0.0,1760.036865234375,1.0,282.4418029785156,284.2159729003906,289.6043701171875,291.3484191894531,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199353814125061,1.0,0.0,0.0,3.658195018768311,3.6582190990448,8.929496857490449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.45703125,0.0,1540.046875,1895.4371337890625,0.0,2654.970703125,0.9069214463233948,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.730101466178894,0.2730186283588409,0.2504331469535827,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331819176673889,0.412405401468277,0.3951174020767212,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197234869003296,0.5037698745727539,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357121109962463,0.2801323235034942,0.270343542098999,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126044988632202,0.159175619482994,0.7403777837753296,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299335718154907,1.0,1.0,0.0,1.0,-2.5932059288024902,2.59320068359375,5.4092806749395095e-06,2.0042295455932617,0.9043545126914978,0.9043545126914978,0.0,168.93682861328125,166.0,27460.154296875,0.0,1742.52978515625,1.0,282.16046142578125,283.95770263671875,289.6987609863281,291.5362243652344,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318642377853394,1.0,0.0,0.0,3.663851022720337,3.663875102996826,8.957130717135442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.0400390625,0.0,1547.607421875,1895.4371337890625,0.0,2765.806640625,0.9082607626914978,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297535538673401,0.2727475464344024,0.2502103745937347,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328057527542114,0.412042498588562,0.394804447889328,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.819368839263916,0.504101037979126,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353857159614563,0.2798887491226196,0.2701334357261657,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122439503669739,0.1589856445789337,0.7396043539047241,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.591778516769409,2.59177303314209,5.403301656770054e-06,2.0031137466430664,0.9043099880218506,0.9043099880218506,0.0,169.05062866210938,169.0,27430.345703125,0.0,1740.973388671875,1.0,282.15771484375,283.9517517089844,289.69390869140625,291.5277404785156,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324483633041382,1.0,0.0,0.0,3.664085626602173,3.664109945297241,8.958278385762242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.50146484375,0.0,1547.94677734375,1895.4371337890625,0.0,2771.249267578125,0.9083235859870912,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243325710296631,0.2686256170272827,0.2469144165515899,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067599475383758,0.3902718126773834,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.81235271692276,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763001322746277,0.2670995891094208,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.572139501571656,5.321470325725386e-06,1.9877997636795044,0.8990926742553711,0.8990926742553711,0.0,171.1091766357422,172.0,27631.466796875,-0.0,1721.857421875,1.0,281.8581237792969,283.6679382324219,289.6631774902344,291.54022216796875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496502041816711,1.0,0.0,0.0,3.658767461776733,3.658791542053223,8.932291848395835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.53759765625,0.0,1544.230712890625,1895.4371337890625,0.0,2931.99462890625,0.9073277711868286,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243325710296631,0.2686256170272827,0.2469144165515899,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270214796066284,0.4067599475383758,0.3902718126773834,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.81235271692276,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.730372965335846,0.2763001322746277,0.2670995891094208,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066529154777527,0.1562255173921585,0.7286105751991272,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721449851989746,2.572139501571656,5.321470325725386e-06,1.9877997636795044,0.8990926742553711,0.8990926742553711,0.0,171.1091766357422,172.0,27631.466796875,-0.0,1721.857421875,1.0,281.8581237792969,283.6679382324219,289.6631774902344,291.54022216796875,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496502041816711,1.0,0.0,0.0,3.658767461776733,3.658791542053223,8.932291848395835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.53759765625,0.0,1544.230712890625,1895.4371337890625,0.0,2931.99462890625,0.9073277711868286,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429236412048,0.2654957473278045,0.2438154816627502,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741985797882,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056584000587463,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840478420257,0.2641016244888305,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.241460257821018e-06,1.97263777256012,0.8998209238052368,0.8998209238052368,0.0,173.4370574951172,160.0,26621.212890625,-0.0,1704.613037109375,1.0,282.1422424316406,283.8811950683594,289.4725952148437,291.2209777832031,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308480381965637,1.0,0.0,0.0,3.65496826171875,3.6549923419952393,8.913751230466005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.72509765625,0.0,1539.284423828125,1895.4371337890625,0.0,2756.34130859375,0.9064493179321288,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188429236412048,0.2654957473278045,0.2438154816627502,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211956024169922,0.4025193750858307,0.3859741985797882,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056584000587463,0.5155776739120483,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252244353294373,0.2732840478420257,0.2641016244888305,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528576374053955,2.552852392196656,5.241460257821018e-06,1.97263777256012,0.8998209238052368,0.8998209238052368,0.0,173.4370574951172,160.0,26621.212890625,-0.0,1704.613037109375,1.0,282.1422424316406,283.8811950683594,289.4725952148437,291.2209777832031,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308480381965637,1.0,0.0,0.0,3.65496826171875,3.6549923419952393,8.913751230466005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.72509765625,0.0,1539.284423828125,1895.4371337890625,0.0,2756.34130859375,0.9064493179321288,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181665897369385,0.2644365727901459,0.2426982969045639,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204841017723083,0.4009055495262146,0.3842774331569671,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032904863357544,0.514735221862793,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245499491691589,0.2721302807331085,0.262879729270935,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.152587205171585,0.7117676734924316,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407254695892334,2.540720224380493,5.191792297409847e-06,1.9632757902145384,0.9019319415092468,0.9019319415092468,0.0,172.6019287109375,160.0,25828.162109375,-0.0,1683.8902587890625,1.0,282.39892578125,284.0682067871094,289.3870849609375,291.02252197265625,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153970241546631,1.0,0.0,0.0,3.655626773834229,3.6556508541107178,8.916963452065829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.2490234375,0.0,1539.21435546875,1895.4371337890625,0.0,2612.980224609375,0.9065687656402588,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187989354133606,0.2636107802391052,0.2418388724327087,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211557865142822,0.3995378613471985,0.3828594386577606,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.801976203918457,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250882387161255,0.2711710035800934,0.2618522346019745,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516643464565277,0.7070751786231995,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938294410706,1.0,1.0,0.0,1.0,-2.527226686477661,2.5272216796875,5.136625532031758e-06,1.9527645111083984,0.9033669829368592,0.9033669829368592,0.0,170.515625,148.0,25567.93359375,-0.0,1656.047119140625,1.0,282.4419250488281,284.1106872558594,289.37847900390625,291.0389099121094,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055294752120972,1.0,0.0,0.0,3.658801555633545,3.658825635910034,8.932457831178908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.755859375,0.0,1542.0775146484375,1895.4371337890625,0.0,2522.08642578125,0.9071776270866394,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.720750629901886,0.2605744004249573,0.2393672466278076,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983202934265137,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095633983612,0.2592858374118805,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998069167137146,0.8998069167137146,0.0,164.6190643310547,151.0,25636.01171875,-0.0,1583.6500244140625,1.0,282.1577453613281,283.8385925292969,289.44842529296875,291.1808776855469,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154771327972412,1.0,0.0,0.0,3.656859874725342,3.656883955001831,8.922980327952246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.75634765625,0.0,1541.4688720703125,1895.4371337890625,0.0,2613.720703125,0.9068496227264404,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.720750629901886,0.2605744004249573,0.2393672466278076,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235674500465393,0.3954250514507293,0.3792575895786285,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983202934265137,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271097302436829,0.2683095633983612,0.2592858374118805,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146296620368958,1.0,1.0,0.0,1.0,-2.4927327632904053,2.492727756500244,4.997239557269495e-06,1.9260196685791016,0.8998069167137146,0.8998069167137146,0.0,164.6190643310547,151.0,25636.01171875,-0.0,1583.6500244140625,1.0,282.1577453613281,283.8385925292969,289.44842529296875,291.1808776855469,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154771327972412,1.0,0.0,0.0,3.656859874725342,3.656883955001831,8.922980327952246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.75634765625,0.0,1541.4688720703125,1895.4371337890625,0.0,2613.720703125,0.9068496227264404,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184922695159912,0.2563037574291229,0.2357104569673538,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925508618354797,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281089305877,0.2557803690433502,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592602252960205,4.863453796133399e-06,1.8998496532440183,0.8922595381736755,0.8922595381736755,0.0,162.16334533691406,154.0,25698.06640625,-0.0,1528.745849609375,1.0,281.85821533203125,283.5494689941406,289.414306640625,291.1768493652344,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295818567276001,1.0,0.0,0.0,3.6423544883728014,3.642378568649292,8.852333053255279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.923828125,0.0,1527.81982421875,1895.4371337890625,0.0,2744.553466796875,0.9038273096084596,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184922695159912,0.2563037574291229,0.2357104569673538,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216207027435303,0.3899693191051483,0.3743358552455902,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925508618354797,0.499204009771347,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824902534485,0.2644281089305877,0.2557803690433502,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352198600769,1.0,1.0,0.0,1.0,-2.4592652320861816,2.4592602252960205,4.863453796133399e-06,1.8998496532440183,0.8922595381736755,0.8922595381736755,0.0,162.16334533691406,154.0,25698.06640625,-0.0,1528.745849609375,1.0,281.85821533203125,283.5494689941406,289.414306640625,291.1768493652344,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295818567276001,1.0,0.0,0.0,3.6423544883728014,3.642378568649292,8.852333053255279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.923828125,0.0,1527.81982421875,1895.4371337890625,0.0,2744.553466796875,0.9038273096084596,1.0,0.0,3.0,1.0,0.0
